time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933789134025574,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783859252929687,0.4558587670326233,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552987098694,0.4448280334472656,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521780967712,0.395156592130661,0.3776927888393402,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.720759928226471,0.2695110738277435,1.23175847530365,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522699356079,8.68535425979644e-06,2.5401806831359863,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.656005859375,1.0,283.1499938964844,286.4683837890625,290.39715576171875,291.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276119947433472,1.0,0.0,0.0,1.2911312580108645,1.291136622428894,1.1123314180849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.5048828125,0.0,103.61360931396484,1895.4371337890625,0.0,1093.0819091796875,0.368691474199295,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434886932373,0.3933789134025574,0.3572824001312256,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651026487350464,0.4783859252929687,0.4558587670326233,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552987098694,0.4448280334472656,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521780967712,0.395156592130661,0.3776927888393402,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.720759928226471,0.2695110738277435,1.23175847530365,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522699356079,8.68535425979644e-06,2.5401806831359863,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.656005859375,1.0,283.1499938964844,286.4683837890625,290.39715576171875,291.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276119947433472,1.0,0.0,0.0,1.2911312580108645,1.291136622428894,1.1123314180849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.5048828125,0.0,103.61360931396484,1895.4371337890625,0.0,1093.0819091796875,0.368691474199295,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.815548837184906,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798826873302459,0.4572106301784515,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702669143677,0.4463635385036468,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126842498779,0.396735668182373,0.3791251480579376,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224633097648621,0.2702879309654236,1.234973430633545,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294680118560791,3.2946712970733643,8.73414410307305e-06,2.547391653060913,0.5952778458595276,0.5952778458595276,0.0,201.80923461914065,191.0,17969.68359375,-0.0,3179.93505859375,1.0,283.1499938964844,286.474853515625,290.4180908203125,291.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279088854789734,1.0,0.0,0.0,1.291332721710205,1.2913380861282349,1.1126785892656701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.96728515625,0.0,103.60848999023438,1895.4371337890625,0.0,1094.9583740234375,0.3686846494674682,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.815548837184906,0.3940857946872711,0.3578604161739349,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673818111419678,0.4798826873302459,0.4572106301784515,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702669143677,0.4463635385036468,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126842498779,0.396735668182373,0.3791251480579376,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224633097648621,0.2702879309654236,1.234973430633545,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294680118560791,3.2946712970733643,8.73414410307305e-06,2.547391653060913,0.5952778458595276,0.5952778458595276,0.0,201.80923461914065,191.0,17969.68359375,-0.0,3179.93505859375,1.0,283.1499938964844,286.474853515625,290.4180908203125,291.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279088854789734,1.0,0.0,0.0,1.291332721710205,1.2913380861282349,1.1126785892656701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.96728515625,0.0,103.60848999023438,1895.4371337890625,0.0,1094.9583740234375,0.3686846494674682,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210049271583557,0.3947004377841949,0.358210802078247,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739084601402283,0.4811460971832275,0.4581906199455261,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535523414611816,0.4476605057716369,0.3152023553848266,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230111002922058,0.398071140050888,0.3801739811897278,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273653745651245,0.2709635198116302,1.2369978427886963,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346932411194,1.0,1.0,0.0,1.0,-3.3008761405944824,3.300867319107056,8.767220606387127e-06,2.552258014678955,0.5955459475517273,0.5955459475517273,0.0,196.95399475097656,191.0,17998.296875,-0.0,3166.316650390625,1.0,283.1499938964844,286.478759765625,290.4362487792969,291.6796569824219,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280912160873413,1.0,0.0,0.0,1.2919687032699585,1.2919740676879885,1.113774814598401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.44482421875,0.0,103.6839599609375,1895.4371337890625,0.0,1096.112060546875,0.3687682747840881,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264813423157,0.3948191404342651,0.3582694828510284,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754969239234924,0.4813870787620544,0.4583674967288971,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550572395324707,0.4479078650474548,0.3153375685214996,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244180679321289,0.3983263373374939,0.3803644180297851,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285479307174683,0.2710946500301361,1.237346053123474,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335161328315735,1.0,1.0,0.0,1.0,-3.3019700050354004,3.3019611835479736,8.773065928835422e-06,2.553117036819458,0.5956091284751892,0.5956091284751892,0.0,195.7659149169922,179.0,18003.95703125,-0.0,3162.041259765625,1.0,283.1499938964844,286.4794006347656,290.43975830078125,291.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281200051307678,1.0,0.0,0.0,1.292138934135437,1.2921444177627563,1.1140684819110905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.509765625,0.0,103.70651245117188,1895.4371337890625,0.0,1096.294189453125,0.3687933385372162,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269875645637512,0.3951925039291382,0.3584396243095398,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233043670654,0.4821401238441467,0.4589038491249084,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603981137275696,0.4486809074878692,0.3157479465007782,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293548822402954,0.399125188589096,0.3809441924095154,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327194809913635,0.2715093493461609,1.2383776903152466,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527724266052,1.0,1.0,0.0,1.0,-3.305251359939575,3.3052425384521484,8.790611900622025e-06,2.5556931495666504,0.5958342552185059,0.5958342552185059,0.0,191.62095642089844,179.0,18022.283203125,-0.0,3145.919921875,1.0,283.1499938964844,286.4812316894531,290.4508972167969,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282021403312683,1.0,0.0,0.0,1.2927818298339844,1.2927871942520142,1.1151772838502438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.8984375,0.0,103.79525756835938,1895.4371337890625,0.0,1096.8143310546875,0.3688920736312866,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323630094528198,0.395567923784256,0.3585946261882782,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876318335533142,0.4828920662403106,0.4594210386276245,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666062951087952,0.449453055858612,0.3161442577838897,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350263833999634,0.3999248743057251,0.3815065920352936,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375391125679016,0.271930068731308,1.239350199699402,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295171976089478,1.0,1.0,0.0,1.0,-3.308382511138916,3.3083736896514893,8.80736843100749e-06,2.5581507682800293,0.5961021184921265,0.5961021184921265,0.0,186.9942779541016,167.0,18041.767578125,-0.0,3126.712646484375,1.0,283.1499938964844,286.4828491210937,290.4623107910156,291.7083435058594,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282796859741211,1.0,0.0,0.0,1.2935922145843506,1.2935975790023804,1.1165757030084933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.390625,0.0,103.9114990234375,1895.4371337890625,0.0,1097.3055419921875,0.3690215051174164,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187634944916,0.3588714599609375,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843882620334625,0.4604127109050751,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833760261536,0.45099076628685,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485691547393799,0.4015220999717712,0.3825939297676086,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140365600586,0.2727841734886169,1.241184949874878,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967748165130615,0.5967748165130615,0.0,176.788330078125,155.0,18084.919921875,-0.0,3082.121337890625,1.0,283.1499938964844,286.4854736328125,290.4859313964844,291.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284549236297607,1.0,0.0,0.0,1.2957420349121094,1.2957473993301392,1.1202901362139529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.724609375,0.0,104.23046112060548,1895.4371337890625,0.0,1098.416015625,0.3693765997886657,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321887016296,0.3963187634944916,0.3588714599609375,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843882620334625,0.4604127109050751,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833760261536,0.45099076628685,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485691547393799,0.4015220999717712,0.3825939297676086,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140365600586,0.2727841734886169,1.241184949874878,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967748165130615,0.5967748165130615,0.0,176.788330078125,155.0,18084.919921875,-0.0,3082.121337890625,1.0,283.1499938964844,286.4854736328125,290.4859313964844,291.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284549236297607,1.0,0.0,0.0,1.2957420349121094,1.2957473993301392,1.1202901362139529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.724609375,0.0,104.23046112060548,1895.4371337890625,0.0,1098.416015625,0.3693765997886657,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282467842102,0.3970615565776825,0.3591141700744629,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797026634216,0.485867440700531,0.4613596200942993,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996755480766296,0.4525139629840851,0.317636102437973,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031095802783966,0.3836434185504913,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759115219116,0.2736472189426422,1.2429251670837402,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002555847168,3.319993734359741,8.869686098478269e-06,2.567267417907715,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24658203125,1.0,283.1499938964844,286.4872741699219,290.51055908203125,291.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287062764167786,1.0,0.0,0.0,1.2986689805984497,1.2986743450164795,1.1253570875169316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.5634765625,0.0,104.67666625976562,1895.4371337890625,0.0,1100.0101318359375,0.3698727488517761,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282467842102,0.3970615565776825,0.3591141700744629,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232797026634216,0.485867440700531,0.4613596200942993,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996755480766296,0.4525139629840851,0.317636102437973,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654014468193054,0.4031095802783966,0.3836434185504913,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759115219116,0.2736472189426422,1.2429251670837402,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002555847168,3.319993734359741,8.869686098478269e-06,2.567267417907715,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24658203125,1.0,283.1499938964844,286.4872741699219,290.51055908203125,291.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287062764167786,1.0,0.0,0.0,1.2986689805984497,1.2986743450164795,1.1253570875169316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.5634765625,0.0,104.67666625976562,1895.4371337890625,0.0,1100.0101318359375,0.3698727488517761,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811481595039368,0.3977886736392975,0.3593290448188782,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873231053352356,0.4622696042060852,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861076235771179,0.4046802818775177,0.384662389755249,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814434170722961,0.2745108008384704,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.5987483859062195,0.5987483859062195,0.0,154.37396240234375,131.0,18191.5625,-0.0,2979.313720703125,1.0,283.1499938964844,286.4882202148437,290.5361328125,291.7909545898437,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290748119354248,1.0,0.0,0.0,1.3024561405181885,1.3024615049362185,1.1319301052026277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.9248046875,0.0,105.26473999023438,1895.4371337890625,0.0,1102.350341796875,0.3705253601074219,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811481595039368,0.3977886736392975,0.3593290448188782,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481791853904724,0.4873231053352356,0.4622696042060852,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.454016625881195,0.3183410167694092,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861076235771179,0.4046802818775177,0.384662389755249,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814434170722961,0.2745108008384704,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.5987483859062195,0.5987483859062195,0.0,154.37396240234375,131.0,18191.5625,-0.0,2979.313720703125,1.0,283.1499938964844,286.4882202148437,290.5361328125,291.7909545898437,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290748119354248,1.0,0.0,0.0,1.3024561405181885,1.3024615049362185,1.1319301052026277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.9248046875,0.0,105.26473999023438,1895.4371337890625,0.0,1102.350341796875,0.3705253601074219,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056506156921388,0.398494690656662,0.3595181703567505,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887501001358032,0.4631454050540924,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709680557252,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117915034294128,0.4062287211418152,0.3856531977653503,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033292293548584,0.2753684520721435,1.2462140321731567,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667734146118,8.927114322432317e-06,2.575638055801392,0.6000930070877075,0.6000930070877075,0.0,142.7323455810547,134.0,18256.62109375,-0.0,2924.4873046875,1.0,283.1499938964844,286.4882507324219,290.5625915527344,291.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295830607414246,1.0,0.0,0.0,1.3071924448013306,1.3071978092193604,1.1401774457908689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.82080078125,0.0,106.01116180419922,1895.4371337890625,0.0,1105.5831298828125,0.3713513612747192,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056506156921388,0.398494690656662,0.3595181703567505,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749972820281982,0.4887501001358032,0.4631454050540924,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709680557252,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117915034294128,0.4062287211418152,0.3856531977653503,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033292293548584,0.2753684520721435,1.2462140321731567,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667734146118,8.927114322432317e-06,2.575638055801392,0.6000930070877075,0.6000930070877075,0.0,142.7323455810547,134.0,18256.62109375,-0.0,2924.4873046875,1.0,283.1499938964844,286.4882507324219,290.5625915527344,291.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295830607414246,1.0,0.0,0.0,1.3071924448013306,1.3071978092193604,1.1401774457908689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.82080078125,0.0,106.01116180419922,1895.4371337890625,0.0,1105.5831298828125,0.3713513612747192,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380431175232,0.398836612701416,0.3596983850002289,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.982835054397583,0.4894517064094543,0.4636715054512024,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961287796497345,0.4562209844589233,0.3194295167922973,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212540984153748,0.4069931507110595,0.3862389028072357,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105351328849792,0.275793045759201,1.247475504875183,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442795753479,1.0,1.0,0.0,1.0,-3.33423376083374,3.3342247009277344,8.946167326939758e-06,2.5783793926239014,0.6008666753768921,0.6008666753768921,0.0,139.45187377929688,134.0,18295.1875,-0.0,2913.486083984375,1.0,283.1499938964844,286.4881591796875,290.5761108398437,291.8369445800781,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298906803131104,1.0,0.0,0.0,1.3099355697631836,1.309941053390503,1.1449679249153633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.53125,0.0,106.44715118408205,1895.4371337890625,0.0,1107.5430908203125,0.3718327283859253,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202301502227784,0.399160236120224,0.3599172234535217,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.987621009349823,0.4901373386383056,0.4642397165298462,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669822454452516,0.4569316208362579,0.3198670744895935,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276018738746644,0.4077425897121429,0.3868678212165832,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150568604469299,0.2762055397033691,1.2489570379257202,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185235977173,1.0,1.0,0.0,1.0,-3.3382437229156494,3.338234663009644,8.96774963621283e-06,2.5814998149871826,0.6017231345176697,0.6017231345176697,0.0,137.55978393554688,137.0,18337.970703125,-0.0,2911.343017578125,1.0,283.1499938964844,286.4882202148437,290.5899353027344,291.8531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302490830421448,1.0,0.0,0.0,1.3129839897155762,1.312989354133606,1.150303035046818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5185546875,0.0,106.93358612060548,1895.4371337890625,0.0,1109.82958984375,0.3723686635494232,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257173538208008,0.3997499048709869,0.3603939414024353,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919902086257936,0.4914560914039612,0.465422660112381,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338841438293456,0.4091908931732178,0.3881742060184479,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193386793136597,0.2769864797592163,1.2521820068359375,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013802809931803e-06,2.5881495475769043,0.6036834716796875,0.6036834716796875,0.0,136.1883087158203,140.0,18433.345703125,-0.0,2921.933349609375,1.0,283.1499938964844,286.4878845214844,290.618408203125,291.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631157636642456,1.0,0.0,0.0,1.3200318813323977,1.3200373649597168,1.1626855211943621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.1259765625,0.0,108.06888580322266,1895.4371337890625,0.0,1115.640869140625,0.3736148476600647,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257173538208008,0.3997499048709869,0.3603939414024353,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919902086257936,0.4914560914039612,0.465422660112381,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338841438293456,0.4091908931732178,0.3881742060184479,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193386793136597,0.2769864797592163,1.2521820068359375,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013802809931803e-06,2.5881495475769043,0.6036834716796875,0.6036834716796875,0.0,136.1883087158203,140.0,18433.345703125,-0.0,2921.933349609375,1.0,283.1499938964844,286.4878845214844,290.618408203125,291.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631157636642456,1.0,0.0,0.0,1.3200318813323977,1.3200373649597168,1.1626855211943621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.1259765625,0.0,108.06888580322266,1895.4371337890625,0.0,1115.640869140625,0.3736148476600647,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254396557807922,0.4002647697925567,0.3608785569667816,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927026033401489,0.466617614030838,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595925509929657,0.3216915726661682,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343485236167908,0.4105695784091949,0.3894949555397033,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194776177406311,0.2777054905891418,1.255509853363037,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931915882977e-06,2.594939947128296,0.605991542339325,0.605991542339325,0.0,136.84144592285156,143.0,18540.787109375,-0.0,2944.5439453125,1.0,283.1499938964844,286.4863586425781,290.6477966308594,291.9228515625,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632340669631958,1.0,0.0,0.0,1.328444242477417,1.3284497261047363,1.17755199369185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.46533203125,0.0,109.44300842285156,1895.4371337890625,0.0,1123.238525390625,0.3751146793365478,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254396557807922,0.4002647697925567,0.3608785569667816,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927026033401489,0.466617614030838,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595925509929657,0.3216915726661682,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343485236167908,0.4105695784091949,0.3894949555397033,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194776177406311,0.2777054905891418,1.255509853363037,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931915882977e-06,2.594939947128296,0.605991542339325,0.605991542339325,0.0,136.84144592285156,143.0,18540.787109375,-0.0,2944.5439453125,1.0,283.1499938964844,286.4863586425781,290.6477966308594,291.9228515625,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632340669631958,1.0,0.0,0.0,1.328444242477417,1.3284497261047363,1.17755199369185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.46533203125,0.0,109.44300842285156,1895.4371337890625,0.0,1123.238525390625,0.3751146793365478,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219148755073548,0.4007092118263244,0.3613420724868774,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938776195049286,0.4677901864051819,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699297547340392,0.4608137309551239,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315378069877625,0.4118799865245819,0.3907959759235382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172875642776489,0.2783646583557129,1.258779525756836,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030838012696,9.107269761443604e-06,2.6015965938568115,0.6086339950561523,0.6086339950561523,0.0,138.61947631835938,146.0,18657.560546875,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6763000488281,291.9590759277344,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342293620109558,1.0,0.0,0.0,1.3382622003555298,1.338267803192139,1.1950218947731628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.025390625,0.0,111.07392120361328,1895.4371337890625,0.0,1135.44091796875,0.3768822848796844,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219148755073548,0.4007092118263244,0.3613420724868774,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938776195049286,0.4677901864051819,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699297547340392,0.4608137309551239,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315378069877625,0.4118799865245819,0.3907959759235382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172875642776489,0.2783646583557129,1.258779525756836,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030838012696,9.107269761443604e-06,2.6015965938568115,0.6086339950561523,0.6086339950561523,0.0,138.61947631835938,146.0,18657.560546875,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6763000488281,291.9590759277344,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342293620109558,1.0,0.0,0.0,1.3382622003555298,1.338267803192139,1.1950218947731628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.025390625,0.0,111.07392120361328,1895.4371337890625,0.0,1135.44091796875,0.3768822848796844,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171871542930604,0.4010553956031799,0.3617343008518219,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865885376930236,0.4948932826519012,0.4688308537006378,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661163687705994,0.4618710875511169,0.3233887255191803,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273993372917176,0.4130241870880127,0.3919582068920135,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141416311264038,0.2789192497730255,1.261662244796753,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.371588468551636,3.37157940864563,9.148272511083633e-06,2.607466697692871,0.611321747303009,0.611321747303009,0.0,140.8150177001953,146.0,18769.984375,-0.0,3002.521728515625,1.0,283.1499938964844,286.478271484375,290.6972351074219,291.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369038820266724,1.0,0.0,0.0,1.348465085029602,1.348470687866211,1.2133129700941936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.63818359375,0.0,112.80194854736328,1895.4371337890625,0.0,1152.8726806640625,0.3787406682968139,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916739284992218,0.401082694530487,0.3617665469646454,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.986266314983368,0.4949786067008972,0.4689192771911621,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657425880432128,0.4619600176811218,0.3234565556049347,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269980788230896,0.4131209552288055,0.3920573592185974,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813835859298706,0.2789652347564697,1.2619059085845947,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133397221565247,1.0,1.0,0.0,1.0,-3.372227668762207,3.372218370437622,9.151746780844404e-06,2.60796332359314,0.6115661263465881,0.6115661263465881,0.0,141.0222625732422,149.0,18779.955078125,-0.0,3005.119384765625,1.0,283.1499938964844,286.4777526855469,290.69873046875,291.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371687054634094,1.0,0.0,0.0,1.3494019508361816,1.3494075536727903,1.214999514331794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.4072265625,0.0,112.96221160888672,1895.4371337890625,0.0,1154.6082763671875,0.3789122700691223,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138466715812684,0.4012426137924194,0.3619605302810669,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841347336769104,0.4955007433891296,0.4694632589817047,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.963276505470276,0.4625043272972107,0.3238741159439087,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243738651275636,0.413715124130249,0.3926692903041839,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118258714675903,0.279243916273117,1.2634001970291138,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146126389503479,1.0,1.0,0.0,1.0,-3.376150608062744,3.3761415481567383,9.173085345537402e-06,2.6110095977783203,0.6131330728530884,0.6131330728530884,0.0,142.36753845214844,149.0,18842.98046875,-0.0,3021.507080078125,1.0,283.1499938964844,286.4742431640625,290.7068176269531,292.00390625,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389138698577881,1.0,0.0,0.0,1.3554437160491943,1.3554493188858032,1.2259037873718628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.9453125,0.0,114.00192260742188,1895.4371337890625,0.0,1166.089111328125,0.3800224661827087,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108738899230956,0.4013850688934326,0.3621413707733154,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818490743637084,0.4960041046142578,0.4699923694133758,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606469869613647,0.4630297124385834,0.3242805004119873,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216257333755492,0.4142920076847076,0.3932676613330841,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.809691309928894,0.2795086801052093,1.2648444175720217,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996820449829,1.0,1.0,0.0,1.0,-3.3799502849578857,3.37994122505188,9.19376816455042e-06,2.613957166671753,0.6147621870040894,0.6147621870040894,0.0,143.77523803710938,152.0,18907.076171875,-0.0,3038.01806640625,1.0,283.1499938964844,286.47021484375,290.7127990722656,292.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407658457756042,1.0,0.0,0.0,1.3617817163467407,1.3617873191833496,1.2373951108202166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.03759765625,0.0,115.1037139892578,1895.4371337890625,0.0,1178.3541259765625,0.3811931908130646,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938578605652,0.4016186892986297,0.3624624609947204,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969553351402282,0.4710040688514709,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550601840019226,0.4640246629714966,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976345539093,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051510453224182,0.2799980044364929,1.2675782442092896,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871569633483887,9.233087439497469e-06,2.619546175003052,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.020263671875,1.0,283.1499938964844,286.4607238769531,290.71893310546875,292.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446263194084167,1.0,0.0,0.0,1.375296711921692,1.3753024339675903,1.262078228592145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.984375,0.0,117.48942565917967,1895.4371337890625,0.0,1204.18701171875,0.3837079107761383,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938578605652,0.4016186892986297,0.3624624609947204,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.976943016052246,0.4969553351402282,0.4710040688514709,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550601840019226,0.4640246629714966,0.32505863904953,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976345539093,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051510453224182,0.2799980044364929,1.2675782442092896,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871569633483887,9.233087439497469e-06,2.619546175003052,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.020263671875,1.0,283.1499938964844,286.4607238769531,290.71893310546875,292.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446263194084167,1.0,0.0,0.0,1.375296711921692,1.3753024339675903,1.262078228592145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.984375,0.0,117.48942565917967,1895.4371337890625,0.0,1204.18701171875,0.3837079107761383,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992234468460083,0.4017847776412964,0.3627277612686157,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978312253952026,0.4719505906105041,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492152333259584,0.4649454057216644,0.3257889449596405,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004547357559204,0.2804352045059204,1.2701003551483154,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.393854141235352,3.3938448429107666,9.269571819459088e-06,2.624713659286499,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.404296875,-0.0,3103.576171875,1.0,283.1499938964844,286.44940185546875,290.71832275390625,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485313177108765,1.0,0.0,0.0,1.3898710012435913,1.3898766040802002,1.288968718426986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.49658203125,0.0,120.11527252197266,1895.4371337890625,0.0,1230.678466796875,0.3864442110061645,1.0,0.0,3.0,1.0,0.0
