time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992234468460083,0.4017847776412964,0.3627277612686157,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978312253952026,0.4719505906105041,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492152333259584,0.4649454057216644,0.3257889449596405,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004547357559204,0.2804352045059204,1.2701003551483154,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.393854141235352,3.3938448429107666,9.269571819459088e-06,2.624713659286499,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.404296875,-0.0,3103.576171875,1.0,283.1499938964844,286.44940185546875,290.71832275390625,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485313177108765,1.0,0.0,0.0,1.3898710012435913,1.3898766040802002,1.288968718426986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.49658203125,0.0,120.11527252197266,1895.4371337890625,0.0,1230.678466796875,0.3864442110061645,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018851816654205,0.3629371225833893,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.498629629611969,0.4728281795978546,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432616829872132,0.4657931625843048,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905014157295227,0.4173999428749084,0.3965548276901245,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808232605457306,1.2724146842956543,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303196748078337e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.400390625,-0.0,3135.38232421875,1.0,283.1499938964844,286.4364929199219,290.712158203125,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524069309234619,1.0,0.0,0.0,1.4054231643676758,1.4054288864135742,1.3179763413972978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.82958984375,0.0,122.97602081298828,1895.4371337890625,0.0,1257.3233642578125,0.3893884420394897,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018851816654205,0.3629371225833893,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206338882446,0.498629629611969,0.4728281795978546,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432616829872132,0.4657931625843048,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905014157295227,0.4173999428749084,0.3965548276901245,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808232605457306,1.2724146842956543,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303196748078337e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.400390625,-0.0,3135.38232421875,1.0,283.1499938964844,286.4364929199219,290.712158203125,292.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524069309234619,1.0,0.0,0.0,1.4054231643676758,1.4054288864135742,1.3179763413972978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.82958984375,0.0,122.97602081298828,1895.4371337890625,0.0,1257.3233642578125,0.3893884420394897,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019216895103454,0.3630911111831665,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993516504764557,0.473635733127594,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.4665690958499908,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791183352470398,0.2811639904975891,1.2745260000228882,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646800994873,3.405637502670288,9.333974048786333e-06,2.633785486221313,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.27490234375,1.0,283.1499938964844,286.4220886230469,290.7013244628906,292.0414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562504768371582,1.0,0.0,0.0,1.421880125999451,1.4218858480453491,1.349023079910694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.1640625,0.0,126.06771087646484,1895.4371337890625,0.0,1284.0889892578125,0.3925281763076782,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019216895103454,0.3630911111831665,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993516504764557,0.473635733127594,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.4665690958499908,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791183352470398,0.2811639904975891,1.2745260000228882,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646800994873,3.405637502670288,9.333974048786333e-06,2.633785486221313,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.27490234375,1.0,283.1499938964844,286.4220886230469,290.7013244628906,292.0414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562504768371582,1.0,0.0,0.0,1.421880125999451,1.4218858480453491,1.349023079910694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.1640625,0.0,126.06771087646484,1895.4371337890625,0.0,1284.0889892578125,0.3925281763076782,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853312730789185,0.4019162952899933,0.3631474077701568,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579979181289672,0.4996846318244934,0.4740135669708252,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343353509902954,0.4669302701950073,0.3274028599262237,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479602813721,0.4187327921390533,0.3979992270469665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889232635498047,0.2813169062137604,1.2755059003829956,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271867156028748,1.0,1.0,0.0,1.0,-3.4082682132720947,3.4082589149475098,9.348294952360447e-06,2.6357924938201904,0.6317670345306396,0.6317670345306396,0.0,157.55975341796875,164.0,19518.8125,-0.0,3181.3466796875,1.0,283.1499938964844,286.4143981933594,290.6943054199219,292.0390319824219,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581629514694214,1.0,0.0,0.0,1.4304300546646118,1.4304358959197998,1.3652955033194305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.49267578125,0.0,127.69986724853516,1895.4371337890625,0.0,1297.531494140625,0.3941684067249298,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826518058776855,0.4018954038619995,0.3631901443004608,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551926851272584,0.4999991655349731,0.4743744134902954,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951730728148,0.4672738015651703,0.3276893496513366,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895128071308136,0.4191450476646423,0.3984512388706207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866917252540588,0.2814584374427795,1.2764359712600708,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283647418022156,1.0,1.0,0.0,1.0,-3.4107606410980225,3.410751342773437,9.36191099754069e-06,2.6376967430114746,0.6338752508163452,0.6338752508163452,0.0,159.13145446777344,167.0,19589.43359375,-0.0,3196.15869140625,1.0,283.1499938964844,286.4063720703125,290.68634033203125,292.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600714325904846,1.0,0.0,0.0,1.439183235168457,1.439189076423645,1.3820557853705398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.6142578125,0.0,129.38906860351562,1895.4371337890625,0.0,1311.0272216796875,0.3958536386489868,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877410352230072,0.4018091261386871,0.3632363677024841,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.500575065612793,0.4750467538833618,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110191345216,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993125259876251,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823199033737183,0.2817086577415466,1.2781524658203125,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363550186157,9.387096724822186e-06,2.641206979751587,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.541015625,-0.0,3225.01025390625,1.0,283.1499938964844,286.38946533203125,290.6678161621094,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638843417167664,1.0,0.0,0.0,1.4572564363479614,1.457262396812439,1.4169853557177708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.2861328125,0.0,132.9349365234375,1895.4371337890625,0.0,1338.2315673828125,0.3993511497974396,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877410352230072,0.4018091261386871,0.3632363677024841,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.500575065612793,0.4750467538833618,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110191345216,0.4679098427295685,0.3282274305820465,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993125259876251,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823199033737183,0.2817086577415466,1.2781524658203125,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363550186157,9.387096724822186e-06,2.641206979751587,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.541015625,-0.0,3225.01025390625,1.0,283.1499938964844,286.38946533203125,290.6678161621094,292.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638843417167664,1.0,0.0,0.0,1.4572564363479614,1.457262396812439,1.4169853557177708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.2861328125,0.0,132.9349365234375,1895.4371337890625,0.0,1338.2315673828125,0.3993511497974396,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282814025879,0.4016643464565277,0.3632309138774872,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010805726051331,0.475653737783432,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995129108429,0.4684783518314361,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405878067016,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725359916687,0.2819157838821411,1.279679536819458,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492721557617,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.505859375,-0.0,3252.808837890625,1.0,283.1499938964844,286.3715515136719,290.6460876464844,292.0133361816406,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676797270774841,1.0,0.0,0.0,1.4760502576828003,1.4760562181472778,1.4537698689309766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.251953125,0.0,136.7052459716797,1895.4371337890625,0.0,1365.6246337890625,0.4030122756958008,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282814025879,0.4016643464565277,0.3632309138774872,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010805726051331,0.475653737783432,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995129108429,0.4684783518314361,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405878067016,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725359916687,0.2819157838821411,1.279679536819458,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492721557617,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.505859375,-0.0,3252.808837890625,1.0,283.1499938964844,286.3715515136719,290.6460876464844,292.0133361816406,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676797270774841,1.0,0.0,0.0,1.4760502576828003,1.4760562181472778,1.4537698689309766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.251953125,0.0,136.7052459716797,1895.4371337890625,0.0,1365.6246337890625,0.4030122756958008,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674062490463257,0.401462972164154,0.3631753921508789,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015173554420471,0.4761967658996582,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951867103576,0.4689809679985046,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978780269623,0.4008658528327942,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820812463760376,1.2810227870941162,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.4231326580047607,3.4231231212615967,9.42939459491754e-06,2.6470558643341064,0.64722740650177,0.64722740650177,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.62164306640625,291.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714409589767456,1.0,0.0,0.0,1.4955140352249146,1.4955201148986816,1.492362855515239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.60693359375,0.0,140.69949340820312,1895.4371337890625,0.0,1393.074462890625,0.4068280458450317,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674062490463257,0.401462972164154,0.3631753921508789,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015173554420471,0.4761967658996582,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951867103576,0.4689809679985046,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978780269623,0.4008658528327942,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820812463760376,1.2810227870941162,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.4231326580047607,3.4231231212615967,9.42939459491754e-06,2.6470558643341064,0.64722740650177,0.64722740650177,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.62164306640625,291.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714409589767456,1.0,0.0,0.0,1.4955140352249146,1.4955201148986816,1.492362855515239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.60693359375,0.0,140.69949340820312,1895.4371337890625,0.0,1393.074462890625,0.4068280458450317,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421689987183,0.4012071788311004,0.3630716204643249,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018873810768127,0.4766776263713836,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595313072203,0.4694198071956634,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218968451023102,0.4015603959560394,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699543237686157,0.2822065651416778,1.2821890115737915,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.4263086318969727,3.4262990951538086,9.44664679991547e-06,2.64941668510437,0.6519135236740112,0.6519135236740112,0.0,171.71119689941406,179.0,20161.61328125,-0.0,3305.261962890625,1.0,283.1499938964844,286.3330383300781,290.5950012207031,291.9797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751511693000793,1.0,0.0,0.0,1.5155991315841677,1.515605330467224,1.5327175617585453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.455078125,0.0,144.9171142578125,1895.4371337890625,0.0,1420.4417724609375,0.4107896387577057,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421689987183,0.4012071788311004,0.3630716204643249,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018873810768127,0.4766776263713836,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595313072203,0.4694198071956634,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218968451023102,0.4015603959560394,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699543237686157,0.2822065651416778,1.2821890115737915,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.4263086318969727,3.4262990951538086,9.44664679991547e-06,2.64941668510437,0.6519135236740112,0.6519135236740112,0.0,171.71119689941406,179.0,20161.61328125,-0.0,3305.261962890625,1.0,283.1499938964844,286.3330383300781,290.5950012207031,291.9797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751511693000793,1.0,0.0,0.0,1.5155991315841677,1.515605330467224,1.5327175617585453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.455078125,0.0,144.9171142578125,1895.4371337890625,0.0,1420.4417724609375,0.4107896387577057,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603177666664124,0.4010591804981231,0.3630019128322601,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217198371888,0.5020474791526794,0.4768948256969452,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907005786895752,0.469615489244461,0.3297530114650726,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748342990875244,0.4221745729446411,0.4018873572349548,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.768001914024353,0.2822543382644653,1.2827062606811523,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381714344024658,1.0,1.0,0.0,1.0,-3.427724123001098,3.4277145862579346,9.454313840251416e-06,2.650459051132202,0.6542960405349731,0.6542960405349731,0.0,173.28048706054688,179.0,20233.416015625,-0.0,3317.7236328125,1.0,283.1499938964844,286.3229064941406,290.5809631347656,291.9699401855469,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769793033599854,1.0,0.0,0.0,1.5258657932281494,1.525871992111206,1.553553090616333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.21875,0.0,147.11090087890625,1895.4371337890625,0.0,1434.03125,0.4128236472606659,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580304980278015,0.4008976221084595,0.362920194864273,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274266362190248,0.5021907091140747,0.4770963191986084,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904636025428772,0.4697951674461365,0.3299268782138824,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727422952651978,0.422437459230423,0.4022005498409271,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791873931885,0.2822920680046081,1.2831792831420898,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745805740356,1.0,1.0,0.0,1.0,-3.429023027420044,3.429013729095459,9.4613342298544e-06,2.651408433914185,0.6567041873931885,0.6567041873931885,0.0,174.84860229492188,182.0,20305.169921875,-0.0,3329.91796875,1.0,283.1499938964844,286.3126220703125,290.5666198730469,291.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787854433059692,1.0,0.0,0.0,1.5362794399261477,1.5362857580184937,1.574830719164311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.89697265625,0.0,149.362548828125,1895.4371337890625,0.0,1447.5233154296875,0.4148928523063659,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005376100540161,0.3627239167690277,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024306774139404,0.4774558842182159,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256227493286,0.4701105654239654,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529397964478,0.4229224920272827,0.4027888774871826,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823401093482971,1.2840038537979126,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.473589670960791e-06,2.653050422668457,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.345703125,-0.0,3353.568603515625,1.0,283.1499938964844,286.2915954589844,290.537109375,291.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682335615158081,1.0,0.0,0.0,1.5574997663497925,1.557506084442139,1.618636815692298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.05908203125,0.0,154.03305053710938,1895.4371337890625,0.0,1474.2352294921875,0.4191270470619201,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005376100540161,0.3627239167690277,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024306774139404,0.4774558842182159,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256227493286,0.4701105654239654,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529397964478,0.4229224920272827,0.4027888774871826,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823401093482971,1.2840038537979126,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.473589670960791e-06,2.653050422668457,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.345703125,-0.0,3353.568603515625,1.0,283.1499938964844,286.2915954589844,290.537109375,291.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682335615158081,1.0,0.0,0.0,1.5574997663497925,1.557506084442139,1.618636815692298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.05908203125,0.0,154.03305053710938,1895.4371337890625,0.0,1474.2352294921875,0.4191270470619201,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001293182373047,0.3624846935272217,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094913482666,0.4777582883834839,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646859526634216,0.4233535230159759,0.4033267796039581,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520302772522,1.2846686840057373,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.6665619015693665,0.6665619015693665,0.0,181.110092163086,188.0,20590.919921875,-0.0,3376.23681640625,1.0,283.1499938964844,286.27001953125,290.5069274902344,291.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857869625091553,1.0,0.0,0.0,1.5792264938354492,1.579232931137085,1.664110840238209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0478515625,0.0,158.9305877685547,1895.4371337890625,0.0,1500.4425048828125,0.4234859347343445,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001293182373047,0.3624846935272217,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094913482666,0.4777582883834839,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646859526634216,0.4233535230159759,0.4033267796039581,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520302772522,1.2846686840057373,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.6665619015693665,0.6665619015693665,0.0,181.110092163086,188.0,20590.919921875,-0.0,3376.23681640625,1.0,283.1499938964844,286.27001953125,290.5069274902344,291.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857869625091553,1.0,0.0,0.0,1.5792264938354492,1.579232931137085,1.664110840238209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0478515625,0.0,158.9305877685547,1895.4371337890625,0.0,1500.4425048828125,0.4234859347343445,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.3996747732162475,0.3622041940689087,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094942092896,0.5027284622192383,0.4780047833919525,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592862129211,0.4705696702003479,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.423731654882431,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551564574241638,0.2823289036750793,1.2851781845092771,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491115633863956e-06,2.655334234237671,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.697265625,-0.0,3397.938232421875,1.0,283.1499938964844,286.2479858398437,290.4766540527344,291.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891222596168518,1.0,0.0,0.0,1.6014324426651,1.6014389991760254,1.711239008272969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.978515625,0.0,164.05841064453125,1895.4371337890625,0.0,1525.9879150390625,0.4279645085334778,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567722320557,0.3996747732162475,0.3622041940689087,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121094942092896,0.5027284622192383,0.4780047833919525,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592862129211,0.4705696702003479,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.423731654882431,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551564574241638,0.2823289036750793,1.2851781845092771,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491115633863956e-06,2.655334234237671,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.697265625,-0.0,3397.938232421875,1.0,283.1499938964844,286.2479858398437,290.4766540527344,291.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891222596168518,1.0,0.0,0.0,1.6014324426651,1.6014389991760254,1.711239008272969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.978515625,0.0,164.05841064453125,1895.4371337890625,0.0,1525.9879150390625,0.4279645085334778,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966826438904,0.3991808891296386,0.3618873357772827,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.502790093421936,0.4781976044178009,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872803449630737,0.4707176089286804,0.3309619426727295,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240588247776031,0.4042560458183288,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855395078659058,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.711669921875,1.0,283.1499938964844,286.2255249023437,290.4468078613281,291.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923266053199768,1.0,0.0,0.0,1.6240851879119873,1.6240917444229126,1.7599933244127897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.970703125,0.0,169.41810607910156,1895.4371337890625,0.0,1550.72998046875,0.4325564205646515,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966826438904,0.3991808891296386,0.3618873357772827,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.502790093421936,0.4781976044178009,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872803449630737,0.4707176089286804,0.3309619426727295,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240588247776031,0.4042560458183288,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855395078659058,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.711669921875,1.0,283.1499938964844,286.2255249023437,290.4468078613281,291.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923266053199768,1.0,0.0,0.0,1.6240851879119873,1.6240917444229126,1.7599933244127897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.970703125,0.0,169.41810607910156,1895.4371337890625,0.0,1550.72998046875,0.4325564205646515,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116691589355,0.3989193141460418,0.3617161810398102,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052118062973022,0.5027993321418762,0.4782738089561462,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288722991943,0.4707715809345245,0.331048846244812,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552766442298889,0.4242031574249267,0.4044584631919861,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659823417664,0.2822316586971283,1.2856647968292236,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130915641785,1.0,1.0,0.0,1.0,-3.436046838760376,3.436037302017212,9.498486178927124e-06,2.65622353553772,0.6793472766876221,0.6793472766876221,0.0,188.90841674804688,194.0,20943.5078125,-0.0,3428.749267578125,1.0,283.1499938964844,286.21417236328125,290.43218994140625,291.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938745975494385,1.0,0.0,0.0,1.6355763673782349,1.6355830430984497,1.7849870914687926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.53125,0.0,172.187255859375,1895.4371337890625,0.0,1562.7518310546875,0.4348944723606109,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546698570251,0.3986480832099914,0.3615366220474243,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.903059184551239,0.5027951598167419,0.4783374667167663,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027912139893,0.470813125371933,0.3311271965503692,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775376319885,0.4243355095386505,0.4046496450901031,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484200596809387,0.2821832299232483,1.2857558727264404,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.4363412857055664,3.4363317489624023,9.499903171672486e-06,2.656372547149658,0.6819608211517334,0.6819608211517334,0.0,190.4640655517578,197.0,21013.205078125,-0.0,3438.570068359375,1.0,283.1499938964844,286.2027587890625,290.4179077148437,291.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953848600387573,1.0,0.0,0.0,1.6471673250198364,1.6471740007400513,1.8103762045029725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.15087890625,0.0,175.01490783691406,1895.4371337890625,0.0,1574.523193359375,0.4372584521770477,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767726898193,0.3611520528793335,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472972869873,0.4784277975559234,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.4708598852157593,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648682117462,0.4049989283084869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003955841064,0.2820637822151184,1.2858378887176514,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500390768051147,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.62890625,-0.0,3457.568115234375,1.0,283.1499938964844,286.1796875,290.3905029296875,291.83056640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982836723327637,1.0,0.0,0.0,1.6706390380859375,1.670645833015442,1.8623387632032973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.63525390625,0.0,180.84793090820312,1895.4371337890625,0.0,1597.234375,0.4420623779296875,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767726898193,0.3611520528793335,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472972869873,0.4784277975559234,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.4708598852157593,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648682117462,0.4049989283084869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003955841064,0.2820637822151184,1.2858378887176514,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500390768051147,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.62890625,-0.0,3457.568115234375,1.0,283.1499938964844,286.1796875,290.3905029296875,291.83056640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982836723327637,1.0,0.0,0.0,1.6706390380859375,1.670645833015442,1.8623387632032973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.63525390625,0.0,180.84793090820312,1895.4371337890625,0.0,1597.234375,0.4420623779296875,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708132743835,0.3974676728248596,0.3607339262962341,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026480555534363,0.4784700274467468,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708596467971802,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.4247480630874634,0.4053049981594085,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151580333709,1.285790205001831,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280517578125,0.692588210105896,0.692588210105896,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.724365234375,1.0,283.1499938964844,286.1564025878906,290.3651428222656,291.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010058164596558,1.0,0.0,0.0,1.6944825649261477,1.6944894790649414,1.9158770214744441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.55224609375,0.0,186.921630859375,1895.4371337890625,0.0,1618.7000732421875,0.4469645917415619,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708132743835,0.3974676728248596,0.3607339262962341,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121070861816,0.5026480555534363,0.4784700274467468,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708596467971802,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.4247480630874634,0.4053049981594085,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151580333709,1.285790205001831,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280517578125,0.692588210105896,0.692588210105896,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.724365234375,1.0,283.1499938964844,286.1564025878906,290.3651428222656,291.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010058164596558,1.0,0.0,0.0,1.6944825649261477,1.6944894790649414,1.9158770214744441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.55224609375,0.0,186.921630859375,1895.4371337890625,0.0,1618.7000732421875,0.4469645917415619,1.0,0.0,3.0,1.0,0.0
