time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002996444702,0.3968218266963959,0.3602831959724426,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024988651275635,0.4784654676914215,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248862266540527,0.405568927526474,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390265464782715,0.2817384004592895,1.2856175899505615,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285734176636,3.436276197433472,9.498286999587435e-06,2.6558401584625244,0.6980030536651611,0.6980030536651611,0.0,199.7741851806641,206.0,21424.201171875,-0.0,3493.0595703125,1.0,283.1499938964844,286.1329345703125,290.3423767089844,291.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70353764295578,1.0,0.0,0.0,1.718679666519165,1.7186866998672483,1.970984868648884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03369140625,0.0,193.24034118652344,1895.4371337890625,0.0,1638.7825927734375,0.4519613981246948,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002996444702,0.3968218266963959,0.3602831959724426,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024988651275635,0.4784654676914215,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708140194416046,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248862266540527,0.405568927526474,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390265464782715,0.2817384004592895,1.2856175899505615,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285734176636,3.436276197433472,9.498286999587435e-06,2.6558401584625244,0.6980030536651611,0.6980030536651611,0.0,199.7741851806641,206.0,21424.201171875,-0.0,3493.0595703125,1.0,283.1499938964844,286.1329345703125,290.3423767089844,291.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70353764295578,1.0,0.0,0.0,1.718679666519165,1.7186866998672483,1.970984868648884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03369140625,0.0,193.24034118652344,1895.4371337890625,0.0,1638.7825927734375,0.4519613981246948,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.3961410224437713,0.3598012924194336,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023016929626465,0.4784159660339355,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637937545776,0.4249777793884277,0.4057903289794922,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815356254577636,1.2853282690048218,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551551818847656,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.150390625,-0.0,3509.60546875,1.0,283.1499938964844,286.1093444824219,290.3227844238281,291.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058641314506531,1.0,0.0,0.0,1.7432087659835815,1.7432159185409546,2.0276463885693374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.20703125,0.0,199.8071136474609,1895.4371337890625,0.0,1657.3358154296875,0.4570482075214386,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.3961410224437713,0.3598012924194336,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023016929626465,0.4784159660339355,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637937545776,0.4249777793884277,0.4057903289794922,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815356254577636,1.2853282690048218,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551551818847656,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.150390625,-0.0,3509.60546875,1.0,283.1499938964844,286.1093444824219,290.3227844238281,291.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058641314506531,1.0,0.0,0.0,1.7432087659835815,1.7432159185409546,2.0276463885693374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.20703125,0.0,199.8071136474609,1895.4371337890625,0.0,1657.3358154296875,0.4570482075214386,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204019069671631,0.3957878053188324,0.3595488965511322,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800229072571,0.5021854639053345,0.4783746302127838,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660771250724792,0.4706650078296661,0.3314705491065979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716940879822,0.4250054359436035,0.4058840572834015,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014976501465,0.2814249694347381,1.2851420640945437,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060148239136,1.0,1.0,0.0,1.0,-3.435154914855957,3.435145616531372,9.491387572779786e-06,2.6547234058380127,0.7062481641769409,0.7062481641769409,0.0,204.4140625,209.0,21624.505859375,-0.0,3517.5869140625,1.0,283.1499938964844,286.0975036621094,290.3143615722656,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706946849822998,1.0,0.0,0.0,1.755594253540039,1.755601406097412,2.0565614988754533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.09912109375,0.0,203.18533325195312,1895.4371337890625,0.0,1666.0018310546875,0.4596246182918548,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.3954264521598816,0.3592892587184906,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830768465995789,0.5020579099655151,0.4783227443695068,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938733100891,0.4705947339534759,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367984294891357,0.4250220060348511,0.4059671759605407,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.733160674571991,0.2813083231449127,1.284929633140564,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562419533729553,1.0,1.0,0.0,1.0,-3.4346258640289307,3.4346163272857666,9.488253454037476e-06,2.65423583984375,0.709028959274292,0.709028959274292,0.0,205.95846557617188,212.0,21690.43359375,-0.0,3525.3828125,1.0,283.1499938964844,286.08563232421875,290.3069152832031,291.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079730033874512,1.0,0.0,0.0,1.7680552005767822,1.7680623531341553,2.085859449607597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.2109375,0.0,206.6267852783203,1895.4371337890625,0.0,1674.2340087890625,0.4622219204902649,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946803212165832,0.3587490916252136,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017701387405396,0.4781882464885711,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704252183437347,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240325927734,0.4061038494110107,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576558113098,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333527088165283,3.433343410491944,9.48081742535578e-06,2.6531007289886475,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.982421875,-0.0,3540.436279296875,1.0,283.1499938964844,286.0618896484375,290.2952880859375,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098458409309387,1.0,0.0,0.0,1.793192982673645,1.7932003736495972,2.145593640534571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.1611328125,0.0,213.70068359375,1895.4371337890625,0.0,1689.3040771484375,0.4674768447875976,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946803212165832,0.3587490916252136,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337345123291,0.5017701387405396,0.4781882464885711,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704252183437347,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240325927734,0.4061038494110107,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303239107131958,0.2810576558113098,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333527088165283,3.433343410491944,9.48081742535578e-06,2.6531007289886475,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.982421875,-0.0,3540.436279296875,1.0,283.1499938964844,286.0618896484375,290.2952880859375,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098458409309387,1.0,0.0,0.0,1.793192982673645,1.7932003736495972,2.145593640534571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.1611328125,0.0,213.70068359375,1895.4371337890625,0.0,1689.3040771484375,0.4674768447875976,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376234054565,0.3939038515090942,0.3581818342208862,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.50143963098526,0.478013664484024,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249861538410187,0.4062028229236603,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843089103699,1.2838249206542969,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.431801080703736,3.431791543960572,9.471871635469142e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.787353515625,1.0,283.1499938964844,286.0380859375,290.2885131835937,291.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114689350128174,1.0,0.0,0.0,1.818609952926636,1.818617343902588,2.206848392916072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2060546875,0.0,221.03379821777344,1895.4371337890625,0.0,1702.4124755859375,0.4728101789951324,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376234054565,0.3939038515090942,0.3581818342208862,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741285324097,0.50143963098526,0.478013664484024,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249861538410187,0.4062028229236603,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843089103699,1.2838249206542969,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.431801080703736,3.431791543960572,9.471871635469142e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.787353515625,1.0,283.1499938964844,286.0380859375,290.2885131835937,291.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114689350128174,1.0,0.0,0.0,1.818609952926636,1.818617343902588,2.206848392916072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2060546875,0.0,221.03379821777344,1895.4371337890625,0.0,1702.4124755859375,0.4728101789951324,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930985331535339,0.3575887680053711,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010680556297302,0.4778004884719848,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540705442428589,0.4699752628803253,0.3313390910625458,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121782302856,0.4249104857444763,0.4062661230564117,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247949242591858,0.2804893851280212,1.283125877380371,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.42997407913208,9.461496119911317e-06,2.650226831436157,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.463623046875,1.0,283.1499938964844,286.0143127441406,290.2871398925781,291.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128294706344604,1.0,0.0,0.0,1.8442895412445068,1.844297170639038,2.269612053851233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.4775390625,0.0,228.62985229492188,1895.4371337890625,0.0,1713.4345703125,0.4782183468341827,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930985331535339,0.3575887680053711,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010680556297302,0.4778004884719848,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540705442428589,0.4699752628803253,0.3313390910625458,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121782302856,0.4249104857444763,0.4062661230564117,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247949242591858,0.2804893851280212,1.283125877380371,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.42997407913208,9.461496119911317e-06,2.650226831436157,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.463623046875,1.0,283.1499938964844,286.0143127441406,290.2871398925781,291.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128294706344604,1.0,0.0,0.0,1.8442895412445068,1.844297170639038,2.269612053851233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.4775390625,0.0,228.62985229492188,1895.4371337890625,0.0,1713.4345703125,0.4782183468341827,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657370567322,0.3569711744785309,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570219993591,0.477550208568573,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696981608867645,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957825660706,0.4247986376285553,0.4062953889369964,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818996429443,0.2801739573478699,1.28233540058136,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279026985168457,9.449770004721358e-06,2.648513078689575,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.493408203125,1.0,283.1499938964844,285.9905700683594,290.291748046875,291.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139144539833069,1.0,0.0,0.0,1.870216488838196,1.8702242374420168,2.3338726862220938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.109375,0.0,236.49246215820312,1895.4371337890625,0.0,1722.245849609375,0.4836977422237396,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657370567322,0.3569711744785309,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570219993591,0.477550208568573,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696981608867645,0.3312459290027618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957825660706,0.4247986376285553,0.4062953889369964,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818996429443,0.2801739573478699,1.28233540058136,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279026985168457,9.449770004721358e-06,2.648513078689575,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.493408203125,1.0,283.1499938964844,285.9905700683594,290.291748046875,291.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139144539833069,1.0,0.0,0.0,1.870216488838196,1.8702242374420168,2.3338726862220938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.109375,0.0,236.49246215820312,1895.4371337890625,0.0,1722.245849609375,0.4836977422237396,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.802584707736969,0.3918394148349762,0.3566534519195556,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004370212554932,0.4774114787578583,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492490649223328,0.4695471823215484,0.3311907052993774,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233539462089539,0.4247295558452606,0.4062975943088531,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332849502563,0.280008852481842,1.281907081604004,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.662428081035614,1.0,1.0,0.0,1.0,-3.426784038543701,3.426774740219116,9.443419003218878e-06,2.647591590881348,0.7347831130027771,0.7347831130027771,0.0,219.8116455078125,224.0,22263.533203125,-0.0,3587.772216796875,1.0,283.1499938964844,285.9787292480469,290.29644775390625,291.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143505215644836,1.0,0.0,0.0,1.8832690715789795,1.8832768201828003,2.366563336408945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.97998046875,0.0,240.52520751953125,1895.4371337890625,0.0,1725.79248046875,0.4864633083343506,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056879043579,0.3914066851139068,0.3563300669193268,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869893074036,0.5002076625823975,0.4772639870643616,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821780204773,0.4693882167339325,0.3311299383640289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219215273857117,0.4246519804000854,0.4062918424606323,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193880081176758,0.2798390388488769,1.281457781791687,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709767341614,1.0,1.0,0.0,1.0,-3.4255974292755127,3.4255878925323486,9.436758773517797e-06,2.646629571914673,0.737727701663971,0.737727701663971,0.0,221.345932006836,212.0,22324.8671875,-0.0,3593.899658203125,1.0,283.1499938964844,285.9668884277344,290.3028869628906,291.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147133350372314,1.0,0.0,0.0,1.896377682685852,1.8963855504989624,2.399623326709843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.23974609375,0.0,244.6259155273437,1895.4371337890625,0.0,1728.74609375,0.4892453551292419,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905408382415771,0.3554235398769378,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.499731183052063,0.4766828119754791,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593481063843,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350786209106,0.4244821965694427,0.405996710062027,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218292355537415,0.2794972956180572,1.27926504611969,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115659236908,1.0,1.0,0.0,1.0,-3.420424222946167,3.420414924621582,9.40819791139802e-06,2.6426022052764893,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.445556640625,1.0,283.1499938964844,285.9422302246094,290.3209533691406,291.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151837944984436,1.0,0.0,0.0,1.922719955444336,1.922727942466736,2.466751993779326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.55126953125,0.0,253.02493286132807,1895.4371337890625,0.0,1732.578857421875,0.4948510527610779,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905408382415771,0.3554235398769378,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.499731183052063,0.4766828119754791,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593481063843,0.3308009207248688,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350786209106,0.4244821965694427,0.405996710062027,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218292355537415,0.2794972956180572,1.27926504611969,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115659236908,1.0,1.0,0.0,1.0,-3.420424222946167,3.420414924621582,9.40819791139802e-06,2.6426022052764893,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.445556640625,1.0,283.1499938964844,285.9422302246094,290.3209533691406,291.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151837944984436,1.0,0.0,0.0,1.922719955444336,1.922727942466736,2.466751993779326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.55126953125,0.0,253.02493286132807,1895.4371337890625,0.0,1732.578857421875,0.4948510527610779,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897033035755157,0.3543941080570221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992547333240509,0.4759458005428314,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579715490341187,0.4687413275241852,0.3303642868995666,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147923469543,0.4243184924125671,0.405551016330719,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274184226989746,0.2791837751865387,1.2764508724212646,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138545989990234,3.4138453006744385,9.371951819048265e-06,2.637473821640014,0.7495912313461304,0.7495912313461304,0.0,209.8910217285156,188.0,22537.634765625,-0.0,3499.03369140625,1.0,283.1499938964844,285.9169006347656,290.3463134765625,291.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152368426322937,1.0,0.0,0.0,1.9491662979125977,1.949174404144287,2.5350772148158285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.18994140625,0.0,261.6730651855469,1895.4371337890625,0.0,1733.01123046875,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897033035755157,0.3543941080570221,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992547333240509,0.4759458005428314,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579715490341187,0.4687413275241852,0.3303642868995666,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147923469543,0.4243184924125671,0.405551016330719,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274184226989746,0.2791837751865387,1.2764508724212646,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138545989990234,3.4138453006744385,9.371951819048265e-06,2.637473821640014,0.7495912313461304,0.7495912313461304,0.0,209.8910217285156,188.0,22537.634765625,-0.0,3499.03369140625,1.0,283.1499938964844,285.9169006347656,290.3463134765625,291.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152368426322937,1.0,0.0,0.0,1.9491662979125977,1.949174404144287,2.5350772148158285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.18994140625,0.0,261.6730651855469,1895.4371337890625,0.0,1733.01123046875,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888899087905884,0.3533149063587188,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987794756889343,0.4751336574554443,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679658770561218,0.4684335887432098,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241621196269989,0.4050359725952148,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350938320159912,0.2789013087749481,1.273412823677063,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.4067227840423584,3.406713485717773,9.33272167458199e-06,2.6319212913513184,0.7555766105651855,0.7555766105651855,0.0,200.2438507080078,176.0,22635.603515625,-0.0,3426.080078125,1.0,283.1499938964844,285.8916015625,290.37860107421875,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151613831520081,1.0,0.0,0.0,1.975683569908142,1.975691795349121,2.604522535420984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.28564453125,0.0,270.5614318847656,1895.4371337890625,0.0,1732.3963623046875,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888899087905884,0.3533149063587188,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987794756889343,0.4751336574554443,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679658770561218,0.4684335887432098,0.3298786878585815,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241621196269989,0.4050359725952148,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350938320159912,0.2789013087749481,1.273412823677063,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.4067227840423584,3.406713485717773,9.33272167458199e-06,2.6319212913513184,0.7555766105651855,0.7555766105651855,0.0,200.2438507080078,176.0,22635.603515625,-0.0,3426.080078125,1.0,283.1499938964844,285.8916015625,290.37860107421875,291.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151613831520081,1.0,0.0,0.0,1.975683569908142,1.975691795349121,2.604522535420984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.28564453125,0.0,270.5614318847656,1895.4371337890625,0.0,1732.3963623046875,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936801433563,0.352213442325592,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983021914958954,0.4742792248725891,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804642558097839,0.4681315720081329,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.42400923371315,0.4044840335845947,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615099906921,0.2786456346511841,1.2703051567077637,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166726112366,1.0,1.0,0.0,1.0,-3.3993539810180664,3.399344682693481,9.292297363572288e-06,2.626192569732666,0.7616050839424133,0.7616050839424133,0.0,189.542236328125,164.0,22730.560546875,-0.0,3346.755859375,1.0,283.1499938964844,285.86651611328125,290.4146423339844,291.93121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153372764587402,1.0,0.0,0.0,2.0022518634796143,2.002260208129883,2.675043333510985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.14599609375,0.0,279.6865234375,1895.4371337890625,0.0,1733.829833984375,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936801433563,0.352213442325592,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983021914958954,0.4742792248725891,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804642558097839,0.4681315720081329,0.3293674886226654,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.42400923371315,0.4044840335845947,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615099906921,0.2786456346511841,1.2703051567077637,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166726112366,1.0,1.0,0.0,1.0,-3.3993539810180664,3.399344682693481,9.292297363572288e-06,2.626192569732666,0.7616050839424133,0.7616050839424133,0.0,189.542236328125,164.0,22730.560546875,-0.0,3346.755859375,1.0,283.1499938964844,285.86651611328125,290.4146423339844,291.93121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153372764587402,1.0,0.0,0.0,2.0022518634796143,2.002260208129883,2.675043333510985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.14599609375,0.0,279.6865234375,1895.4371337890625,0.0,1733.829833984375,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877002298831939,0.3516587018966675,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066704511642456,0.4980617463588714,0.4738414883613586,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876364231109619,0.4679813683032989,0.3291060030460357,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589759469032288,0.4239328801631927,0.4041993319988251,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.750204861164093,0.2785261571407318,1.2687480449676514,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.639054000377655,1.0,1.0,0.0,1.0,-3.3956305980682373,3.3956212997436523,9.271912858821452e-06,2.6233010292053223,0.764637291431427,0.764637291431427,0.0,183.9593505859375,164.0,22777.1328125,-0.0,3305.7841796875,1.0,283.1499938964844,285.8540954589844,290.4334716796875,291.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155004143714905,1.0,0.0,0.0,2.0155515670776367,2.0155601501464844,2.710698652208521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.72314453125,0.0,284.33758544921875,1895.4371337890625,0.0,1735.16064453125,0.514752209186554,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465686798096,0.3873090744018554,0.3511026799678802,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152433276176452,0.4978196322917938,0.4733986258506775,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954298496246338,0.4678311347961426,0.3288418650627136,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662799596786499,0.4238559305667877,0.4039106070995331,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.756304144859314,0.2784112393856048,1.267194747924805,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355267763137817,1.0,1.0,0.0,1.0,-3.391896247863769,3.391886949539185,9.251496521756051e-06,2.620403289794922,0.7676820755004883,0.7676820755004883,0.0,178.281494140625,152.0,22823.1640625,-0.0,3264.325439453125,1.0,283.1499938964844,285.8417358398437,290.45263671875,291.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156874537467957,1.0,0.0,0.0,2.0288589000701904,2.028867483139038,2.746610903159308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.3623046875,0.0,289.0472412109375,1895.4371337890625,0.0,1736.68603515625,0.5176211595535278,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865323364734649,0.3499888777732849,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168772697448,0.4973296225070953,0.4725002348423004,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135673642158508,0.4675295054912567,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236994087696075,0.4033235013484955,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781931459903717,1.2641083002090454,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.773811936378479,0.773811936378479,0.0,166.7364501953125,140.0,22913.712890625,-0.0,3180.554931640625,1.0,283.1499938964844,285.8173522949219,290.4920349121094,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160751819610596,1.0,0.0,0.0,2.055492877960205,2.0555014610290527,2.8191962542223337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.82275390625,0.0,298.6427001953125,1895.4371337890625,0.0,1739.8507080078125,0.523374080657959,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865323364734649,0.3499888777732849,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168772697448,0.4973296225070953,0.4725002348423004,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135673642158508,0.4675295054912567,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236994087696075,0.4033235013484955,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781931459903717,1.2641083002090454,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.773811936378479,0.773811936378479,0.0,166.7364501953125,140.0,22913.712890625,-0.0,3180.554931640625,1.0,283.1499938964844,285.8173522949219,290.4920349121094,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160751819610596,1.0,0.0,0.0,2.055492877960205,2.0555014610290527,2.8191962542223337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.82275390625,0.0,298.6427001953125,1895.4371337890625,0.0,1739.8507080078125,0.523374080657959,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857617080211639,0.3488749563694,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968309104442596,0.4715876877307892,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368905425071716,0.4672251641750335,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235380589962005,0.4027259647846222,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874533534049988,0.2779885530471802,1.261055827140808,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.376937866210937,3.3769285678863525,9.170002158498392e-06,2.608818531036377,0.7800008058547974,0.7800008058547974,0.0,155.0348663330078,128.0,23002.36328125,-0.0,3096.25244140625,1.0,283.1499938964844,285.7933044433594,290.53289794921875,292.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164275646209717,1.0,0.0,0.0,2.082148790359497,2.082157611846924,2.892790007535951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.54833984375,0.0,308.4745788574219,1895.4371337890625,0.0,1742.7291259765625,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857617080211639,0.3488749563694,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968309104442596,0.4715876877307892,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368905425071716,0.4672251641750335,0.327766865491867,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235380589962005,0.4027259647846222,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874533534049988,0.2779885530471802,1.261055827140808,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880113601685,1.0,1.0,0.0,1.0,-3.376937866210937,3.3769285678863525,9.170002158498392e-06,2.608818531036377,0.7800008058547974,0.7800008058547974,0.0,155.0348663330078,128.0,23002.36328125,-0.0,3096.25244140625,1.0,283.1499938964844,285.7933044433594,290.53289794921875,292.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164275646209717,1.0,0.0,0.0,2.082148790359497,2.082157611846924,2.892790007535951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.54833984375,0.0,308.4745788574219,1895.4371337890625,0.0,1742.7291259765625,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849961459636688,0.3477625548839569,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963230490684509,0.4706632792949676,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.4669172763824463,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.4233710467815399,0.402119904756546,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029294013977,0.2777953147888183,1.2580403089523315,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476556777954,3.369467496871948,9.129520549322478e-06,2.6030523777008057,0.7862536311149597,0.7862536311149597,0.0,143.25106811523438,131.0,23089.197265625,-0.0,3011.87939453125,1.0,283.1499938964844,285.7696838378906,290.5752868652344,292.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167173624038696,1.0,0.0,0.0,2.108819961547852,2.1088290214538574,2.967374825857405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.55615234375,0.0,318.5437316894531,1895.4371337890625,0.0,1745.0977783203125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
