time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849961459636688,0.3477625548839569,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963230490684509,0.4706632792949676,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.4669172763824463,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.4233710467815399,0.402119904756546,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029294013977,0.2777953147888183,1.2580403089523315,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476556777954,3.369467496871948,9.129520549322478e-06,2.6030523777008057,0.7862536311149597,0.7862536311149597,0.0,143.25106811523438,131.0,23089.197265625,-0.0,3011.87939453125,1.0,283.1499938964844,285.7696838378906,290.5752868652344,292.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167173624038696,1.0,0.0,0.0,2.108819961547852,2.1088290214538574,2.967374825857405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.55615234375,0.0,318.5437316894531,1895.4371337890625,0.0,1745.0977783203125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842177093029022,0.3468872606754303,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.49579718708992,0.4699801802635193,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665939509868622,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428327083587646,0.4231885373592376,0.4017579555511474,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817711353302002,0.2776010036468506,1.2562520503997805,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.364564657211304,9.102878721023444e-06,2.599229335784912,0.7925975918769836,0.7925975918769836,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.07373046875,1.0,283.1499938964844,285.7474670410156,290.6192932128906,292.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169660329818726,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.0429978892243525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.30908203125,0.0,328.8563232421875,1895.4371337890625,0.0,1747.1312255859375,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842177093029022,0.3468872606754303,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.49579718708992,0.4699801802635193,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665939509868622,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428327083587646,0.4231885373592376,0.4017579555511474,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817711353302002,0.2776010036468506,1.2562520503997805,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.364564657211304,9.102878721023444e-06,2.599229335784912,0.7925975918769836,0.7925975918769836,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.07373046875,1.0,283.1499938964844,285.7474670410156,290.6192932128906,292.162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169660329818726,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.0429978892243525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.30908203125,0.0,328.8563232421875,1895.4371337890625,0.0,1747.1312255859375,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111098051071168,0.3838105201721191,0.3464947938919067,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937746524810792,0.4955177009105682,0.4696872532367706,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772314429283142,0.4664156138896942,0.3267104923725128,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.945363223552704,0.4230809509754181,0.4016259908676147,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194935321807861,0.2774909138679504,1.2556085586547852,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640380859375,3.362631320953369,9.092433174373582e-06,2.597740888595581,0.7958123683929443,0.7958123683929443,0.0,137.00515747070312,134.0,23235.970703125,-0.0,2961.023193359375,1.0,283.1499938964844,285.7368469238281,290.6420288085937,292.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171115279197693,1.0,0.0,0.0,2.1489052772521973,2.1489145755767822,3.081257204939903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.98486328125,0.0,334.1120300292969,1895.4371337890625,0.0,1748.32177734375,0.5436563491821289,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115042090415956,0.3833917677402496,0.3461160957813263,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933155059814,0.4952267408370971,0.4694092273712158,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779507637024,0.4662259817123413,0.3265751600265503,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460598826408386,0.422961950302124,0.4015089869499206,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199576139450073,0.2773710191249847,1.2550439834594729,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.360867738723755,3.360858678817749,9.082874385057949e-06,2.596380710601806,0.799055278301239,0.799055278301239,0.0,136.6472625732422,137.0,23286.82421875,-0.0,2955.1064453125,1.0,283.1499938964844,285.72637939453125,290.6651306152344,292.21466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17299.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172807455062866,1.0,0.0,0.0,2.16231107711792,2.162320375442505,3.119821485597641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.78125,0.0,339.4361877441406,1895.4371337890625,0.0,1749.706298828125,0.546578586101532,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755898475647,0.3825242817401886,0.3453794419765472,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.494612842798233,0.4688740372657776,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373929023744,0.4658159017562866,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249898910522,0.422692060470581,0.4012959003448486,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771035432815552,1.254033088684082,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065076483238954e-06,2.593853235244751,0.8056265711784363,0.8056265711784363,0.0,137.25210571289062,140.0,23388.82421875,-0.0,2951.375244140625,1.0,283.1499938964844,285.7058410644531,290.7122497558594,292.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176809906959534,1.0,0.0,0.0,2.189190626144409,2.189199924468994,3.197868068127719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.60400390625,0.0,350.29376220703125,1895.4371337890625,0.0,1752.9837646484375,0.552446722984314,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.908755898475647,0.3825242817401886,0.3453794419765472,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.494612842798233,0.4688740372657776,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373929023744,0.4658159017562866,0.3263205289840698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249898910522,0.422692060470581,0.4012959003448486,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771035432815552,1.254033088684082,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065076483238954e-06,2.593853235244751,0.8056265711784363,0.8056265711784363,0.0,137.25210571289062,140.0,23388.82421875,-0.0,2951.375244140625,1.0,283.1499938964844,285.7058410644531,290.7122497558594,292.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176809906959534,1.0,0.0,0.0,2.189190626144409,2.189199924468994,3.197868068127719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.60400390625,0.0,350.29376220703125,1895.4371337890625,0.0,1752.9837646484375,0.552446722984314,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816234171390533,0.3446525037288666,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939601421356201,0.4683448076248169,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653692841529846,0.3260717689990997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932782173156,0.4223838746547699,0.4010891020298004,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036425113678,1.2530773878097534,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619963645935,1.0,1.0,0.0,1.0,-3.354351758956909,3.354342699050904,9.047857929544987e-06,2.591411590576172,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.18359375,-0.0,2954.232177734375,1.0,283.1499938964844,285.6856384277344,290.7602233886719,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718133807182312,1.0,0.0,0.0,2.216157913208008,2.216167449951172,3.277137921031681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.61181640625,0.0,361.4347839355469,1895.4371337890625,0.0,1756.6943359375,0.5583457350730896,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816234171390533,0.3446525037288666,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939601421356201,0.4683448076248169,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653692841529846,0.3260717689990997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932782173156,0.4223838746547699,0.4010891020298004,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036425113678,1.2530773878097534,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619963645935,1.0,1.0,0.0,1.0,-3.354351758956909,3.354342699050904,9.047857929544987e-06,2.591411590576172,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.18359375,-0.0,2954.232177734375,1.0,283.1499938964844,285.6856384277344,290.7602233886719,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718133807182312,1.0,0.0,0.0,2.216157913208008,2.216167449951172,3.277137921031681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.61181640625,0.0,361.4347839355469,1895.4371337890625,0.0,1756.6943359375,0.5583457350730896,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871235847473,0.3806965351104736,0.3439235389232635,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932736754417419,0.467806726694107,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647513031959534,0.4648917019367218,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220427870750427,0.4008741378784179,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778733253479,1.2521123886108398,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.35109543800354,9.030456567415968e-06,2.588944911956787,0.8191244006156921,0.8191244006156921,0.0,141.29103088378906,146.0,23590.19140625,-0.0,2960.462646484375,1.0,283.1499938964844,285.6656799316406,290.808837890625,292.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185981869697571,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357599211994966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.71630859375,0.0,372.8600769042969,1895.4371337890625,0.0,1760.503173828125,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871235847473,0.3806965351104736,0.3439235389232635,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932736754417419,0.467806726694107,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647513031959534,0.4648917019367218,0.3258183002471924,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220427870750427,0.4008741378784179,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778733253479,1.2521123886108398,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.35109543800354,9.030456567415968e-06,2.588944911956787,0.8191244006156921,0.8191244006156921,0.0,141.29103088378906,146.0,23590.19140625,-0.0,2960.462646484375,1.0,283.1499938964844,285.6656799316406,290.808837890625,292.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185981869697571,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357599211994966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.71630859375,0.0,372.8600769042969,1895.4371337890625,0.0,1760.503173828125,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889948308467865,0.3797489404678345,0.3431874811649322,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.492557555437088,0.4672531187534332,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576660990715028,0.4643872678279876,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706591129303,0.4216733574867248,0.4006447196006775,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320471763611,1.2511138916015625,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115296483039856,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012563168653289e-06,2.586407423019409,0.8260564804077148,0.8260564804077148,0.0,143.94212341308594,149.0,23688.513671875,-0.0,2968.347900390625,1.0,283.1499938964844,285.64599609375,290.8580322265625,292.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190474271774292,1.0,0.0,0.0,2.2702889442443848,2.270298719406128,3.439185718434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.875,0.0,384.5647888183594,1895.4371337890625,0.0,1764.19091796875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889948308467865,0.3797489404678345,0.3431874811649322,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.492557555437088,0.4672531187534332,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576660990715028,0.4643872678279876,0.3255552947521209,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706591129303,0.4216733574867248,0.4006447196006775,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320471763611,1.2511138916015625,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115296483039856,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012563168653289e-06,2.586407423019409,0.8260564804077148,0.8260564804077148,0.0,143.94212341308594,149.0,23688.513671875,-0.0,2968.347900390625,1.0,283.1499938964844,285.64599609375,290.8580322265625,292.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190474271774292,1.0,0.0,0.0,2.2702889442443848,2.270298719406128,3.439185718434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.875,0.0,384.5647888183594,1895.4371337890625,0.0,1764.19091796875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864337801933289,0.3792684376239776,0.342816025018692,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730029106140136,0.4921891689300537,0.4669693112373352,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539430141448976,0.4641257226467132,0.3254193663597107,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198553562164308,0.4214788377285003,0.4005235135555267,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002475500106812,0.2759529054164886,1.2505992650985718,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120704412460327,1.0,1.0,0.0,1.0,-3.346044540405273,3.346035480499268,9.003388186101802e-06,2.5851054191589355,0.8295705318450928,0.8295705318450928,0.0,145.34194946289062,149.0,23736.98828125,-0.0,2972.6123046875,1.0,283.1499938964844,285.63623046875,290.8828125,292.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192628383636475,1.0,0.0,0.0,2.2838449478149414,2.283854961395264,3.480379859865934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.96728515625,0.0,390.52001953125,1895.4371337890625,0.0,1765.96044921875,0.5732060670852661,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829362988471985,0.378784030675888,0.3424421548843384,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695344567298888,0.4918143153190613,0.4666806757450104,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540660858154,0.4638583362102508,0.3252802789211273,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160475134849548,0.4212782680988312,0.4003978073596954,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972619533538818,0.2757702767848968,1.25007426738739,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126237511634827,1.0,1.0,0.0,1.0,-3.3442978858947754,3.344288825988769,8.99405586096691e-06,2.583780527114868,0.833116888999939,0.833116888999939,0.0,146.7730255126953,152.0,23784.98828125,-0.0,2976.983642578125,1.0,283.1499938964844,285.62652587890625,290.9076843261719,292.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194715142250061,1.0,0.0,0.0,2.297404289245605,2.297414302825928,3.521828944030858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.060546875,0.0,396.5428466796875,1895.4371337890625,0.0,1767.67529296875,0.5761930346488953,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760729432106018,0.3778049051761627,0.3416872322559356,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.4910469949245453,0.4660890102386474,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424944519996644,0.4633075594902038,0.3249926567077636,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.4208606481552124,0.4001331031322479,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963768482208,1.248995065689087,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509942054749,1.0,1.0,0.0,1.0,-3.340716600418091,3.340707540512085,8.974932825367432e-06,2.5810635089874268,0.8403047919273376,0.8403047919273376,0.0,149.69578552246094,155.0,23879.54296875,-0.0,2985.865234375,1.0,283.1499938964844,285.6073303222656,290.9576721191406,292.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198693156242371,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605435381359712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.23486328125,0.0,408.7854614257813,1895.4371337890625,0.0,1770.946533203125,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760729432106018,0.3778049051761627,0.3416872322559356,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.4910469949245453,0.4660890102386474,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424944519996644,0.4633075594902038,0.3249926567077636,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.4208606481552124,0.4001331031322479,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963768482208,1.248995065689087,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509942054749,1.0,1.0,0.0,1.0,-3.340716600418091,3.340707540512085,8.974932825367432e-06,2.5810635089874268,0.8403047919273376,0.8403047919273376,0.0,149.69578552246094,155.0,23879.54296875,-0.0,2985.865234375,1.0,283.1499938964844,285.6073303222656,290.9576721191406,292.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198693156242371,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605435381359712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.23486328125,0.0,408.7854614257813,1895.4371337890625,0.0,1770.946533203125,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694510459899902,0.3768131136894226,0.3409226834774017,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902566969394684,0.4654776751995086,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348608255386353,0.4627356231212616,0.3246918320655823,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217493534088,0.3998502194881439,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750124037265777,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.3370089530944824,8.955200428317767e-06,2.578256130218506,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.140625,-0.0,2994.75634765625,1.0,283.1499938964844,285.5884094238281,291.0079040527344,292.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720244824886322,1.0,0.0,0.0,2.351590394973755,2.351600646972656,3.6899177757732105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.36767578125,0.0,421.2826843261719,1895.4371337890625,0.0,1774.0361328125,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694510459899902,0.3768131136894226,0.3409226834774017,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902566969394684,0.4654776751995086,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348608255386353,0.4627356231212616,0.3246918320655823,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217493534088,0.3998502194881439,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750124037265777,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.3370089530944824,8.955200428317767e-06,2.578256130218506,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.140625,-0.0,2994.75634765625,1.0,283.1499938964844,285.5884094238281,291.0079040527344,292.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720244824886322,1.0,0.0,0.0,2.351590394973755,2.351600646972656,3.6899177757732105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.36767578125,0.0,421.2826843261719,1895.4371337890625,0.0,1774.0361328125,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758101463317871,0.3401490449905395,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894449710845947,0.4648471772670746,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906350135804,0.4621436297893524,0.3243778645992279,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956964015960693,0.419963002204895,0.399549663066864,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.2467302083969116,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.333199977874756,8.934898687584791e-06,2.5753631591796875,0.8550829887390137,0.8550829887390137,0.0,155.66790771484375,161.0,24062.75390625,-0.0,3003.532958984375,1.0,283.1499938964844,285.5697937011719,291.05816650390625,292.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206032872200012,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166703690047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.41845703125,0.0,434.02154541015625,1895.4371337890625,0.0,1776.98779296875,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758101463317871,0.3401490449905395,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894449710845947,0.4648471772670746,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906350135804,0.4621436297893524,0.3243778645992279,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956964015960693,0.419963002204895,0.399549663066864,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.2467302083969116,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.333199977874756,8.934898687584791e-06,2.5753631591796875,0.8550829887390137,0.8550829887390137,0.0,155.66790771484375,161.0,24062.75390625,-0.0,3003.532958984375,1.0,283.1499938964844,285.5697937011719,291.05816650390625,292.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206032872200012,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166703690047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.41845703125,0.0,434.02154541015625,1895.4371337890625,0.0,1776.98779296875,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747976124286651,0.3393666446208954,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886131286621094,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195460319519,0.4615322649478912,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896230459213257,0.4194856584072113,0.3992316424846649,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774867057800293,0.2742216885089874,1.2455527782440186,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.3292860984802246,8.91405488800956e-06,2.572388172149658,0.8626933693885803,0.8626933693885803,0.0,158.6800079345703,164.0,24161.482421875,-0.0,3012.1328125,1.0,283.1499938964844,285.5516662597656,291.1083374023437,292.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209494113922119,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.43115234375,0.0,446.9881286621094,1895.4371337890625,0.0,1779.840087890625,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747976124286651,0.3393666446208954,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886131286621094,0.4641976952552795,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195460319519,0.4615322649478912,0.3240505158901214,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896230459213257,0.4194856584072113,0.3992316424846649,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774867057800293,0.2742216885089874,1.2455527782440186,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.3292860984802246,8.91405488800956e-06,2.572388172149658,0.8626933693885803,0.8626933693885803,0.0,158.6800079345703,164.0,24161.482421875,-0.0,3012.1328125,1.0,283.1499938964844,285.5516662597656,291.1083374023437,292.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209494113922119,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.43115234375,0.0,446.9881286621094,1895.4371337890625,0.0,1779.840087890625,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837930679321,0.3743109107017517,0.3389809131622314,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369747042655944,0.4882103502750397,0.4638740122318268,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167652130126952,0.4612417221069336,0.3238883018493652,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867034316062927,0.4192580580711365,0.3990731537342071,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402976989746,0.2740324735641479,1.2449759244918823,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327362060546875,3.327353239059448,8.90375940798549e-06,2.5709149837493896,0.8666786551475525,0.8666786551475525,0.0,160.1785430908203,164.0,24241.900390625,-0.0,3016.434326171875,1.0,283.1499938964844,285.5457763671875,291.1336364746094,292.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211596965789795,1.0,0.0,0.0,2.4190142154693604,2.419025182723999,3.904543177668529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9365234375,0.0,453.5791931152344,1895.4371337890625,0.0,1781.573974609375,0.6031210422515869,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.851439356803894,0.3738522529602051,0.338618129491806,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335338473320008,0.4878308773040771,0.4635694026947021,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135242104530334,0.4609763026237488,0.3237416446208954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839152455329895,0.4190508723258972,0.398931086063385,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.769933819770813,0.2738604247570038,1.2444617748260498,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183012127876282,1.0,1.0,0.0,1.0,-3.3255937099456787,3.325584650039673,8.894344318832736e-06,2.5695667266845703,0.8707630634307861,0.8707630634307861,0.0,161.6528778076172,167.0,24323.734375,-0.0,3020.951171875,1.0,283.1499938964844,285.5404357910156,291.1595764160156,292.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215142250061035,1.0,0.0,0.0,2.4326095581054688,2.4326205253601074,3.948555047372793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.87744140625,0.0,460.27783203125,1895.4371337890625,0.0,1784.4979248046875,0.6061395406723022,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656736373901,0.3729797899723053,0.3379414081573486,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871104061603546,0.4630033373832702,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075258374214172,0.4604845643043518,0.3234817683696747,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713099479675,0.3986852169036865,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.273551881313324,1.2436041831970217,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194876432418823,1.0,1.0,0.0,1.0,-3.3224592208862305,3.3224501609802246,8.877686923369765e-06,2.5671839714050293,0.8792020678520203,0.8792020678520203,0.0,164.5682373046875,170.0,24489.263671875,-0.0,3030.657470703125,1.0,283.1499938964844,285.5298767089844,291.2117004394531,292.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226592302322388,1.0,0.0,0.0,2.460022211074829,2.460033178329468,4.038047336507589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.919921875,0.0,473.9948120117188,1895.4371337890625,0.0,1793.956298828125,0.6122326850891113,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656736373901,0.3729797899723053,0.3379414081573486,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469380378724,0.4871104061603546,0.4630033373832702,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075258374214172,0.4604845643043518,0.3234817683696747,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713099479675,0.3986852169036865,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.273551881313324,1.2436041831970217,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194876432418823,1.0,1.0,0.0,1.0,-3.3224592208862305,3.3224501609802246,8.877686923369765e-06,2.5671839714050293,0.8792020678520203,0.8792020678520203,0.0,164.5682373046875,170.0,24489.263671875,-0.0,3030.657470703125,1.0,283.1499938964844,285.5298767089844,291.2117004394531,292.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226592302322388,1.0,0.0,0.0,2.460022211074829,2.460033178329468,4.038047336507589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.919921875,0.0,473.9948120117188,1895.4371337890625,0.0,1793.956298828125,0.6122326850891113,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721383512020111,0.3372990190982818,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.48641437292099,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020839929580688,0.4600150287151336,0.3232426643371582,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736227750778198,0.418314516544342,0.3984664678573608,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732746601104736,1.2429049015045166,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196494579315186,3.319640636444092,8.862783033691812e-06,2.565053224563598,0.888001561164856,0.888001561164856,0.0,167.4839324951172,173.0,24656.048828125,-0.0,3041.054443359375,1.0,283.1499938964844,285.5194091796875,291.2625427246094,292.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242084741592407,1.0,0.0,0.0,2.4877126216888428,2.4877238273620605,4.129464628022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.75146484375,0.0,488.1449279785156,1895.4371337890625,0.0,1806.7860107421875,0.6183980107307434,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721383512020111,0.3372990190982818,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.48641437292099,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020839929580688,0.4600150287151336,0.3232426643371582,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736227750778198,0.418314516544342,0.3984664678573608,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732746601104736,1.2429049015045166,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196494579315186,3.319640636444092,8.862783033691812e-06,2.565053224563598,0.888001561164856,0.888001561164856,0.0,167.4839324951172,173.0,24656.048828125,-0.0,3041.054443359375,1.0,283.1499938964844,285.5194091796875,291.2625427246094,292.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242084741592407,1.0,0.0,0.0,2.4877126216888428,2.4877238273620605,4.129464628022106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.75146484375,0.0,488.1449279785156,1895.4371337890625,0.0,1806.7860107421875,0.6183980107307434,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096678256988,0.3366717100143432,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857252836227417,0.4619404077529907,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495296478271,0.4595490097999573,0.3230088949203491,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688140511512756,0.4179643988609314,0.3982575535774231,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430636405945,0.2730160355567932,1.2423032522201538,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170061111450195,3.3169972896575928,8.848773177305702e-06,2.563049077987671,0.897157609462738,0.897157609462738,0.0,170.4193115234375,176.0,24822.892578125,-0.0,3051.9072265625,1.0,283.1499938964844,285.50897216796875,291.31158447265625,292.9571228027344,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259414792060852,1.0,0.0,0.0,2.515622138977051,2.515633583068848,4.222640939133271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.19482421875,0.0,502.7152099609375,1895.4371337890625,0.0,1821.180908203125,0.6246237754821777,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096678256988,0.3366717100143432,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624207496644,0.4857252836227417,0.4619404077529907,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495296478271,0.4595490097999573,0.3230088949203491,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688140511512756,0.4179643988609314,0.3982575535774231,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430636405945,0.2730160355567932,1.2423032522201538,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170061111450195,3.3169972896575928,8.848773177305702e-06,2.563049077987671,0.897157609462738,0.897157609462738,0.0,170.4193115234375,176.0,24822.892578125,-0.0,3051.9072265625,1.0,283.1499938964844,285.50897216796875,291.31158447265625,292.9571228027344,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259414792060852,1.0,0.0,0.0,2.515622138977051,2.515633583068848,4.222640939133271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.19482421875,0.0,502.7152099609375,1895.4371337890625,0.0,1821.180908203125,0.6246237754821777,1.0,0.0,3.0,1.0,0.0
