time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.370485782623291,0.3360507488250732,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850347936153412,0.461415022611618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590777158737182,0.3227732181549072,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176129400730133,0.3980496823787689,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.753138542175293,0.2727687656879425,1.241762638092041,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579350471497,1.0,1.0,0.0,1.0,-3.314444065093994,3.3144352436065674,8.835198968881741e-06,2.5611042976379395,0.9066675305366516,0.9066675305366516,0.0,173.3758087158203,179.0,24988.880859375,-0.0,3063.0380859375,1.0,283.1499938964844,285.49859619140625,291.3590393066406,293.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277230024337769,1.0,0.0,0.0,2.543668031692505,2.543679714202881,4.317319621804927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.24755859375,0.0,517.6756591796875,1895.4371337890625,0.0,1836.0255126953125,0.6338921189308167,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.370485782623291,0.3360507488250732,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089963436126708,0.4850347936153412,0.461415022611618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590777158737182,0.3227732181549072,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176129400730133,0.3980496823787689,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.753138542175293,0.2727687656879425,1.241762638092041,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579350471497,1.0,1.0,0.0,1.0,-3.314444065093994,3.3144352436065674,8.835198968881741e-06,2.5611042976379395,0.9066675305366516,0.9066675305366516,0.0,173.3758087158203,179.0,24988.880859375,-0.0,3063.0380859375,1.0,283.1499938964844,285.49859619140625,291.3590393066406,293.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277230024337769,1.0,0.0,0.0,2.543668031692505,2.543679714202881,4.317319621804927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.24755859375,0.0,517.6756591796875,1895.4371337890625,0.0,1836.0255126953125,0.6338921189308167,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299600481987,0.370049238204956,0.335733950138092,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062855839729308,0.4846654832363128,0.4611445069313049,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120620727539,0.458814412355423,0.3226480484008789,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619177341461182,0.4174161255359649,0.3979388475418091,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311935424805,0.2726348340511322,1.241490125656128,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239009499549866,1.0,1.0,0.0,1.0,-3.313126564025879,3.313117742538452,8.828227691992652e-06,2.5601062774658203,0.9113857746124268,0.9113857746124268,0.0,174.8696746826172,179.0,25131.078125,-0.0,3068.60498046875,1.0,283.1499938964844,285.4804382324219,291.3836975097656,293.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288191318511963,1.0,0.0,0.0,2.579702854156494,2.579714775085449,4.44050868964041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.64697265625,0.0,538.9813232421875,1895.4371337890625,0.0,1845.1829833984373,0.6398558616638184,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277052044868469,0.3695849478244781,0.3353893756866455,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036098718643188,0.4842683374881744,0.4608461260795593,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193958282471,0.4585204720497131,0.3224998712539673,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596251606941223,0.4171943068504333,0.3978036046028137,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493059039115906,0.2724849879741668,1.2411494255065918,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332956314087,1.0,1.0,0.0,1.0,-3.311603307723999,3.3115944862365723,8.820161383482628e-06,2.558948516845703,0.9161890745162964,0.9161890745162964,0.0,176.3953399658203,182.0,25236.68359375,-0.0,3073.896240234375,1.0,283.1499938964844,285.46795654296875,291.4078063964844,293.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300415635108948,1.0,0.0,0.0,2.604143142700196,2.604155302047729,4.5250467906043923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.20263671875,0.0,553.4374389648438,1895.4371337890625,0.0,1855.416259765625,0.6485171318054199,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403827667236,0.3685661554336548,0.3346294164657593,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833807945251465,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819930553436279,0.4578317403793335,0.3221416175365448,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166664183139801,0.3974640965461731,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469799995422,0.2721285820007324,1.2402576208114624,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307968854904175,3.307960271835327,8.800901014183182e-06,2.5561745166778564,0.9256771802902222,0.9256771802902222,0.0,179.5076446533203,185.0,25510.76171875,-0.0,3083.519287109375,1.0,283.1499938964844,285.4275817871094,291.4559020996094,293.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330535650253296,1.0,0.0,0.0,2.6798481941223145,2.679860830307007,4.791965579897806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.10791015625,0.0,601.0569458007812,1895.4371337890625,0.0,1880.72412109375,0.6668247580528259,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403827667236,0.3685661554336548,0.3346294164657593,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476161956787,0.4833807945251465,0.4601727426052093,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819930553436279,0.4578317403793335,0.3221416175365448,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166664183139801,0.3974640965461731,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469799995422,0.2721285820007324,1.2402576208114624,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307968854904175,3.307960271835327,8.800901014183182e-06,2.5561745166778564,0.9256771802902222,0.9256771802902222,0.0,179.5076446533203,185.0,25510.76171875,-0.0,3083.519287109375,1.0,283.1499938964844,285.4275817871094,291.4559020996094,293.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330535650253296,1.0,0.0,0.0,2.6798481941223145,2.679860830307007,4.791965579897806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.10791015625,0.0,601.0569458007812,1895.4371337890625,0.0,1880.72412109375,0.6668247580528259,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818517804145813,0.3674497306346893,0.3337778151035309,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.482384443283081,0.4593944847583771,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643902778625,0.4570273160934448,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.4160385131835937,0.3970289230346679,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717015147209167,1.239052653312683,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303506851196289,3.3034982681274414,8.777236871537752e-06,2.552750587463379,0.9351326823234558,0.9351326823234558,0.0,182.6695098876953,188.0,25830.806640625,-0.0,3091.58447265625,1.0,283.1499938964844,285.38458251953125,291.5018615722656,293.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365762591362,1.0,0.0,0.0,2.765240430831909,2.765254020690918,5.102219802211039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.26171875,0.0,658.26806640625,1895.4371337890625,0.0,1910.4871826171875,0.6874691247940063,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.818517804145813,0.3674497306346893,0.3337778151035309,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.482384443283081,0.4593944847583771,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643902778625,0.4570273160934448,0.3217004239559173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.4160385131835937,0.3970289230346679,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717015147209167,1.239052653312683,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303506851196289,3.3034982681274414,8.777236871537752e-06,2.552750587463379,0.9351326823234558,0.9351326823234558,0.0,182.6695098876953,188.0,25830.806640625,-0.0,3091.58447265625,1.0,283.1499938964844,285.38458251953125,291.5018615722656,293.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365762591362,1.0,0.0,0.0,2.765240430831909,2.765254020690918,5.102219802211039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.26171875,0.0,658.26806640625,1895.4371337890625,0.0,1910.4871826171875,0.6874691247940063,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813929557800293,0.3662964999675751,0.3328813314437866,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813335239887237,0.4585533440113067,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.456165999174118,0.3212105929851532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.415358304977417,0.3965341448783874,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712373435497284,1.237644910812378,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985405921936035,3.298532009124756,8.750892448006198e-06,2.5489230155944824,0.9446348547935486,0.9446348547935486,0.0,185.813720703125,191.0,26198.013671875,-0.0,3098.42041015625,1.0,283.1499938964844,285.3440246582031,291.547119140625,293.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407727837562561,1.0,0.0,0.0,2.8566250801086426,2.856639623641968,5.445024839900725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.0244140625,0.0,723.5543212890625,1895.4371337890625,0.0,1946.169189453125,0.7095500230789185,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813929557800293,0.3662964999675751,0.3328813314437866,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320621490479,0.4813335239887237,0.4585533440113067,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.456165999174118,0.3212105929851532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.415358304977417,0.3965341448783874,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712373435497284,1.237644910812378,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985405921936035,3.298532009124756,8.750892448006198e-06,2.5489230155944824,0.9446348547935486,0.9446348547935486,0.0,185.813720703125,191.0,26198.013671875,-0.0,3098.42041015625,1.0,283.1499938964844,285.3440246582031,291.547119140625,293.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407727837562561,1.0,0.0,0.0,2.8566250801086426,2.856639623641968,5.445024839900725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.0244140625,0.0,723.5543212890625,1895.4371337890625,0.0,1946.169189453125,0.7095500230789185,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582391738892,0.3651107847690582,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802350699901581,0.4576677083969116,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552529752254486,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330058574676,0.3959968984127044,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342907190322876,0.2707448005676269,1.2361055612564087,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932350635528564,3.2932262420654297,8.722767233848572e-06,2.5448246002197266,0.9541340470314026,0.9541340470314026,0.0,188.9310760498047,194.0,26559.03515625,-0.0,3104.336669921875,1.0,283.1499938964844,285.3028564453125,291.5897216796875,293.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455083131790161,1.0,0.0,0.0,2.951406955718994,2.9514222145080566,5.812346444145078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.92822265625,0.0,795.7840576171875,1895.4371337890625,0.0,1986.7193603515625,0.7324420213699341,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582391738892,0.3651107847690582,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519748687744,0.4802350699901581,0.4576677083969116,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552529752254486,0.3206854164600372,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330058574676,0.3959968984127044,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342907190322876,0.2707448005676269,1.2361055612564087,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932350635528564,3.2932262420654297,8.722767233848572e-06,2.5448246002197266,0.9541340470314026,0.9541340470314026,0.0,188.9310760498047,194.0,26559.03515625,-0.0,3104.336669921875,1.0,283.1499938964844,285.3028564453125,291.5897216796875,293.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455083131790161,1.0,0.0,0.0,2.951406955718994,2.9514222145080566,5.812346444145078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.92822265625,0.0,795.7840576171875,1895.4371337890625,0.0,1986.7193603515625,0.7324420213699341,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070637583732605,0.3645054399967193,0.331485390663147,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221319198608,0.4796679615974426,0.4572101831436157,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650720119476318,0.4547765851020813,0.3204108774662018,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102952003479,0.4142536222934723,0.3957142531871795,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.732539176940918,0.2704887390136719,1.2352961301803589,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525861740112,1.0,1.0,0.0,1.0,-3.2904751300811768,3.29046630859375,8.708147106517572e-06,2.542689561843872,0.9588490128517152,0.9588490128517152,0.0,190.480712890625,194.0,26757.22265625,-0.0,3107.0,1.0,283.1499938964844,285.2789001464844,291.6098937988281,293.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479669451713562,1.0,0.0,0.0,3.007578134536743,3.007593870162964,6.03569333179621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.86279296875,0.0,840.9896850585938,1895.4371337890625,0.0,2007.88818359375,0.7432437539100647,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.804743766784668,0.3638943433761596,0.3310035169124603,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188130378723,0.4790912568569183,0.4567385613918304,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628055453300476,0.4542894661426544,0.3201246857643127,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376668691635132,0.4138650298118591,0.3954186141490936,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048605918884,0.2702274918556213,1.234450340270996,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265623092651,1.0,1.0,0.0,1.0,-3.287611961364746,3.28760313987732,8.692984920344315e-06,2.5404715538024902,0.9636317491531372,0.9636317491531372,0.0,192.0307464599609,197.0,26908.17578125,-0.0,3109.433837890625,1.0,283.1499938964844,285.2621459960937,291.62860107421875,293.4031066894531,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503736019134521,1.0,0.0,0.0,3.04779052734375,3.047806739807129,6.198171149662812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.46826171875,0.0,874.064208984375,1895.4371337890625,0.0,2028.6839599609373,0.7557123303413391,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663088798523,0.3626507520675659,0.3300250172615051,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.477906733751297,0.4557698369026184,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532798528671264,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.4130586683750152,0.3948029577732086,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274072170257568,0.2696896493434906,1.232697606086731,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.2817084789276123,3.281699657440185,8.66174650582252e-06,2.53589129447937,0.9731318354606628,0.9731318354606628,0.0,195.1162109375,200.0,27242.31640625,-0.0,3113.814453125,1.0,283.1499938964844,285.22247314453125,291.6641540527344,293.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,23202.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551105618476868,1.0,0.0,0.0,3.14462947845459,3.144646644592285,6.598303343707812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.6083984375,0.0,957.75390625,1895.4371337890625,0.0,2069.825927734375,0.779085636138916,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663088798523,0.3626507520675659,0.3300250172615051,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.477906733751297,0.4557698369026184,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532798528671264,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.4130586683750152,0.3948029577732086,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274072170257568,0.2696896493434906,1.232697606086731,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.2817084789276123,3.281699657440185,8.66174650582252e-06,2.53589129447937,0.9731318354606628,0.9731318354606628,0.0,195.1162109375,200.0,27242.31640625,-0.0,3113.814453125,1.0,283.1499938964844,285.22247314453125,291.6641540527344,293.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,23202.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551105618476868,1.0,0.0,0.0,3.14462947845459,3.144646644592285,6.598303343707812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.6083984375,0.0,957.75390625,1895.4371337890625,0.0,2069.825927734375,0.779085636138916,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689582824707,0.3613847494125366,0.3290255069732666,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766867458820343,0.4547666311264038,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173934936523,0.4522292017936706,0.3189078867435455,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.4122186601161957,0.3941546380519867,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819931030273,0.2691355645656585,1.230867624282837,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275562047958374,8.629303010820877e-06,2.5311195850372314,0.9826407432556152,0.9826407432556152,0.0,198.18814086914065,203.0,27559.306640625,-0.0,3117.58447265625,1.0,283.1499938964844,285.1841125488281,291.6968994140625,293.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596054077148438,1.0,0.0,0.0,3.2410964965820312,3.241114616394043,7.009341516095446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3330078125,0.0,1046.2862548828125,1895.4371337890625,0.0,2109.11279296875,0.8023635745048523,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.795689582824707,0.3613847494125366,0.3290255069732666,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802123069763,0.4766867458820343,0.4547666311264038,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173934936523,0.4522292017936706,0.3189078867435455,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.4122186601161957,0.3941546380519867,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819931030273,0.2691355645656585,1.230867624282837,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275562047958374,8.629303010820877e-06,2.5311195850372314,0.9826407432556152,0.9826407432556152,0.0,198.18814086914065,203.0,27559.306640625,-0.0,3117.58447265625,1.0,283.1499938964844,285.1841125488281,291.6968994140625,293.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596054077148438,1.0,0.0,0.0,3.2410964965820312,3.241114616394043,7.009341516095446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3330078125,0.0,1046.2862548828125,1895.4371337890625,0.0,2109.11279296875,0.8023635745048523,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190722465515,0.3601044714450836,0.3280099630355835,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.4754393994808197,0.453734427690506,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.4511457681655884,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.4113522469997406,0.393478512763977,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126783370972,0.2685711681842804,1.228980302810669,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692461013793945,3.269237518310547,8.595899998908862e-06,2.526188373565674,0.9923089146614076,0.9923089146614076,0.0,201.24647521972656,191.0,27877.93359375,-0.0,3120.8486328125,1.0,283.1499938964844,285.1483459472656,291.72967529296875,293.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632921934127808,1.0,0.0,0.0,3.336740493774414,3.336759567260742,7.429133574987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.09423828125,0.0,1139.2725830078125,1895.4371337890625,0.0,2141.510498046875,0.8254366517066956,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190722465515,0.3601044714450836,0.3280099630355835,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.4754393994808197,0.453734427690506,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.4511457681655884,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.4113522469997406,0.393478512763977,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126783370972,0.2685711681842804,1.228980302810669,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692461013793945,3.269237518310547,8.595899998908862e-06,2.526188373565674,0.9923089146614076,0.9923089146614076,0.0,201.24647521972656,191.0,27877.93359375,-0.0,3120.8486328125,1.0,283.1499938964844,285.1483459472656,291.72967529296875,293.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632921934127808,1.0,0.0,0.0,3.336740493774414,3.336759567260742,7.429133574987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.09423828125,0.0,1139.2725830078125,1895.4371337890625,0.0,2141.510498046875,0.8254366517066956,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937288284301758,0.3588590919971466,0.3267627954483032,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742033779621124,0.4524401426315307,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956388473511,0.392539381980896,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231070399284363,0.2680277526378631,1.2258988618850708,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603445053100586,3.260335922241211,8.54909376357682e-06,2.519286632537842,1.0,1.0,0.0,197.59616088867188,179.0,28209.55078125,-0.0,3081.14013671875,1.0,283.1499938964844,285.1162414550781,291.7704772949219,293.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,26537.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659559845924377,1.0,0.0,0.0,3.431058645248413,3.4310789108276367,7.85506131251168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.50390625,0.0,1236.402099609375,1895.4371337890625,0.0,2165.012939453125,0.8481746315956116,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937288284301758,0.3588590919971466,0.3267627954483032,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070669174194,0.4742033779621124,0.4524401426315307,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956388473511,0.392539381980896,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231070399284363,0.2680277526378631,1.2258988618850708,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603445053100586,3.260335922241211,8.54909376357682e-06,2.519286632537842,1.0,1.0,0.0,197.59616088867188,179.0,28209.55078125,-0.0,3081.14013671875,1.0,283.1499938964844,285.1162414550781,291.7704772949219,293.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,26537.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659559845924377,1.0,0.0,0.0,3.431058645248413,3.4310789108276367,7.85506131251168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.50390625,0.0,1236.402099609375,1895.4371337890625,0.0,2165.012939453125,0.8481746315956116,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966975569725037,0.358271986246109,0.3261082172393799,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128597259521,0.4736088812351227,0.4517488479614258,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216856956482,0.4495611786842346,0.3169624805450439,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316618204116821,0.4100900292396545,0.3920247554779053,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256845235824585,0.2677832841873169,1.2241616249084473,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643835067749,1.0,1.0,0.0,1.0,-3.2554731369018555,3.255464553833008,8.52346965984907e-06,2.51548433303833,1.0,1.0,0.0,194.14903259277344,179.0,28393.40234375,-0.0,3051.443359375,1.0,283.1499938964844,285.0998840332031,291.79473876953125,293.6553039550781,293.1499938964844,293.1499938964844,283.1499938964844,27336.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670872211456299,1.0,0.0,0.0,3.4825119972229004,3.4825329780578613,8.092422376648756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.7705078125,0.0,1292.8414306640625,1895.4371337890625,0.0,2175.0166015625,0.8579468727111816,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293607711792,0.3577158749103546,0.3254500031471252,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652338981628,0.4730380177497864,0.4510470628738403,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.860016942024231,0.449073851108551,0.3165014088153839,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354731202125549,0.4097068309783935,0.391499251127243,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531826972961,0.2675630748271942,1.222388505935669,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236324310302734,1.0,1.0,0.0,1.0,-3.250519037246704,3.2505104541778564,8.497430826537311e-06,2.511610269546509,1.0,1.0,0.0,190.0276031494141,167.0,28558.21875,-0.0,3017.91357421875,1.0,283.1499938964844,285.0917358398437,291.8208923339844,293.6895751953125,293.1499938964844,293.1499938964844,283.1499938964844,27863.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768104076385498,1.0,0.0,0.0,3.515968084335327,3.5159895420074463,8.248655944953498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.83203125,0.0,1330.4613037109375,1895.4371337890625,0.0,2184.020751953125,0.86893230676651,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810311496257782,0.3566902279853821,0.3241644203662872,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669222831726,0.4496583342552185,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706606030464172,0.4481699764728546,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076088905334,0.3904594480991363,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256683349609,0.2671971321105957,1.218922734260559,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.2407901287078857,3.240781784057617,8.446368156000972e-06,2.5039846897125244,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.935791015625,1.0,283.1499938964844,285.0771484375,291.881591796875,293.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,29119.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703967690467834,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493758826342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.8994140625,0.0,1421.4310302734375,1895.4371337890625,0.0,2204.3623046875,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810311496257782,0.3566902279853821,0.3241644203662872,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669222831726,0.4496583342552185,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706606030464172,0.4481699764728546,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076088905334,0.3904594480991363,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256683349609,0.2671971321105957,1.218922734260559,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.2407901287078857,3.240781784057617,8.446368156000972e-06,2.5039846897125244,1.0,1.0,0.0,180.41217041015625,155.0,28978.876953125,-0.0,2943.935791015625,1.0,283.1499938964844,285.0771484375,291.881591796875,293.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,29119.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703967690467834,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493758826342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.8994140625,0.0,1421.4310302734375,1895.4371337890625,0.0,2204.3623046875,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696938514709,0.3229334652423858,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709857702255249,0.448310911655426,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774795532227,0.4473542869091034,0.3147107362747192,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937406539917,0.3894567787647247,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092810630798,0.2669266760349273,1.2156790494918823,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515645980835,8.397822057304438e-06,2.496700048446656,1.0,1.0,0.0,169.68405151367188,143.0,29420.25,-0.0,2865.216064453125,1.0,283.1499938964844,285.0669250488281,291.9500427246094,293.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,30326.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732333540916443,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.06201171875,0.0,1510.680419921875,1895.4371337890625,0.0,2229.604736328125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696938514709,0.3229334652423858,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709857702255249,0.448310911655426,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774795532227,0.4473542869091034,0.3147107362747192,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937406539917,0.3894567787647247,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092810630798,0.2669266760349273,1.2156790494918823,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515645980835,8.397822057304438e-06,2.496700048446656,1.0,1.0,0.0,169.68405151367188,143.0,29420.25,-0.0,2865.216064453125,1.0,283.1499938964844,285.0669250488281,291.9500427246094,293.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,30326.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732333540916443,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.06201171875,0.0,1510.680419921875,1895.4371337890625,0.0,2229.604736328125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696865081787,0.3549417853355407,0.3217644989490509,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700867235660553,0.4470177292823791,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466173648834228,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573286533355,0.3885040581226349,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353631019592,0.2667432427406311,1.2127172946929932,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.489853382110596,1.0,1.0,0.0,158.35768127441406,131.0,29883.634765625,-0.0,2784.84716796875,1.0,283.1499938964844,285.0603332519531,292.0235900878906,293.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765030264854431,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.87939453125,0.0,1599.183837890625,1895.4371337890625,0.0,2258.80029296875,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696865081787,0.3549417853355407,0.3217644989490509,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054699897766,0.4700867235660553,0.4470177292823791,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466173648834228,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573286533355,0.3885040581226349,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353631019592,0.2667432427406311,1.2127172946929932,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.489853382110596,1.0,1.0,0.0,158.35768127441406,131.0,29883.634765625,-0.0,2784.84716796875,1.0,283.1499938964844,285.0603332519531,292.0235900878906,293.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765030264854431,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.87939453125,0.0,1599.183837890625,1895.4371337890625,0.0,2258.80029296875,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853155255317688,0.3541961014270782,0.3206581175327301,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692627489566803,0.445782721042633,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181740760804,0.4459516108036041,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911309242248,0.3876051902770996,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784908413887024,0.2666379511356354,1.2100496292114258,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214773178100586,3.2147648334503174,8.310259545396548e-06,2.4834673404693604,1.0,1.0,0.0,146.71157836914062,119.0,30368.548828125,-0.0,2704.38818359375,1.0,283.1499938964844,285.056640625,292.10125732421875,294.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800676822662354,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.12939453125,0.0,1687.618408203125,1895.4371337890625,0.0,2290.747802734375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
