time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853155255317688,0.3541961014270782,0.3206581175327301,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692627489566803,0.445782721042633,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181740760804,0.4459516108036041,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911309242248,0.3876051902770996,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784908413887024,0.2666379511356354,1.2100496292114258,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214773178100586,3.2147648334503174,8.310259545396548e-06,2.4834673404693604,1.0,1.0,0.0,146.71157836914062,119.0,30368.548828125,-0.0,2704.38818359375,1.0,283.1499938964844,285.056640625,292.10125732421875,294.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800676822662354,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.12939453125,0.0,1687.618408203125,1895.4371337890625,0.0,2290.747802734375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633946776390076,0.3538509011268616,0.3201292753219604,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542432427406312,0.4688766300678253,0.4451886117458343,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9364110231399536,0.4456429183483124,0.312681496143341,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050688743591307,0.4071821570396423,0.3871772587299347,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883965373039246,0.2666119337081909,1.2088276147842407,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822847366333,1.0,1.0,0.0,1.0,-3.210975885391236,3.210967540740967,8.29043892736081e-06,2.480453968048096,1.0,1.0,0.0,140.81692504882812,119.0,30637.3671875,-0.0,2664.39306640625,1.0,283.1499938964844,285.05328369140625,292.14166259765625,294.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781948447227478,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4287109375,0.0,1742.614013671875,1895.4371337890625,0.0,2307.651611328125,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874977171421051,0.3535249233245849,0.3196125626564026,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675884246826172,0.4685084819793701,0.444606602191925,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507267475128174,0.4453510344028473,0.312304675579071,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187563061714172,0.406989723443985,0.3867606520652771,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994078397750854,0.2666032314300537,1.2076689004898071,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868954062461853,1.0,1.0,0.0,1.0,-3.2073071002960205,3.207298755645752,8.271296792372596e-06,2.477536678314209,1.0,1.0,0.0,134.89511108398438,122.0,30873.3828125,-0.0,2624.598876953125,1.0,283.1499938964844,285.05535888671875,292.1825256347656,294.1816101074219,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838426232337952,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.9423828125,0.0,1776.4534912109375,1895.4371337890625,0.0,2324.70849609375,0.9551770687103271,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858566284179688,0.3526117503643036,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675419628620147,0.4435772001743316,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633173942565918,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012169837951,0.3860773742198944,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098030090332031,0.2664524018764496,1.206277847290039,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201658010482788,3.201649904251098,8.241740033554379e-06,2.4729936122894287,1.0,1.0,0.0,129.60928344726562,125.0,31819.205078125,-0.0,2584.43994140625,1.0,283.05206298828125,284.98931884765625,292.2878112792969,294.3522644042969,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933318614959717,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.4189453125,0.0,1851.818603515625,1895.4371337890625,0.0,2410.623291015625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858566284179688,0.3526117503643036,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675419628620147,0.4435772001743316,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633173942565918,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012169837951,0.3860773742198944,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098030090332031,0.2664524018764496,1.206277847290039,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201658010482788,3.201649904251098,8.241740033554379e-06,2.4729936122894287,1.0,1.0,0.0,129.60928344726562,125.0,31819.205078125,-0.0,2584.43994140625,1.0,283.05206298828125,284.98931884765625,292.2878112792969,294.3522644042969,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933318614959717,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.4189453125,0.0,1851.818603515625,1895.4371337890625,0.0,2410.623291015625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859248161315918,0.3508597612380981,0.3173244595527649,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657929539680481,0.442136138677597,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637320637702942,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328871965408324,0.4051083624362945,0.3850418329238891,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104771971702576,0.2657771706581116,1.2038861513137815,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925333976746,1.0,1.0,0.0,1.0,-3.192952871322632,3.1929447650909424,8.196728231268935e-06,2.4661672115325928,1.0,1.0,0.0,128.67962646484375,128.0,33587.25390625,-0.0,2562.13330078125,1.0,282.7560119628906,284.7873229980469,292.41851806640625,294.6127319335937,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143937587738037,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.25830078125,0.0,1892.6956787109373,1895.4371337890625,0.0,2603.71240234375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859248161315918,0.3508597612380981,0.3173244595527649,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657929539680481,0.442136138677597,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637320637702942,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328871965408324,0.4051083624362945,0.3850418329238891,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104771971702576,0.2657771706581116,1.2038861513137815,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925333976746,1.0,1.0,0.0,1.0,-3.192952871322632,3.1929447650909424,8.196728231268935e-06,2.4661672115325928,1.0,1.0,0.0,128.67962646484375,128.0,33587.25390625,-0.0,2562.13330078125,1.0,282.7560119628906,284.7873229980469,292.41851806640625,294.6127319335937,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143937587738037,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.25830078125,0.0,1892.6956787109373,1895.4371337890625,0.0,2603.71240234375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790295720100403,0.3484724462032318,0.3153855502605438,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633663892745971,0.4400819540023803,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506609916687,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253195524215698,0.4031884670257568,0.3834519684314728,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049345016479492,0.2645771503448486,1.1994556188583374,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128408432007,3.1791203022003174,8.125530257530045e-06,2.4553382396698,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.0673828125,1.0,282.4559631347656,284.5887756347656,292.51129150390625,294.8236999511719,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358796238899231,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.14990234375,0.0,1917.34228515625,1895.4371337890625,0.0,2803.24365234375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790295720100403,0.3484724462032318,0.3153855502605438,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633663892745971,0.4400819540023803,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506609916687,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253195524215698,0.4031884670257568,0.3834519684314728,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049345016479492,0.2645771503448486,1.1994556188583374,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128408432007,3.1791203022003174,8.125530257530045e-06,2.4553382396698,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.0673828125,1.0,282.4559631347656,284.5887756347656,292.51129150390625,294.8236999511719,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358796238899231,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.14990234375,0.0,1917.34228515625,1895.4371337890625,0.0,2803.24365234375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714239001274109,0.3462771773338318,0.3136245906352997,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650840759277344,0.4610923230648041,0.4381625056266784,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479671716690063,0.4381954967975616,0.3077430427074432,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167284965515136,0.4013337194919586,0.3819176256656647,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.798350989818573,0.2633348405361175,1.1948069334030151,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801547169685364,1.0,1.0,0.0,1.0,-3.165597677230835,3.165589570999145,8.056163096625824e-06,2.444746971130371,1.0,1.0,0.0,132.19296264648438,131.0,37144.3125,-0.0,2527.52978515625,1.0,282.1630859375,284.3976135253906,292.5915222167969,295.0224914550781,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535257577896118,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.93115234375,0.0,1929.746337890625,1895.4371337890625,0.0,2968.303955078125,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693417310714722,0.3457439839839935,0.3131460845470428,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962859034538269,0.4605305194854736,0.4376405477523803,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455508589744568,0.4376488327980041,0.3073637187480926,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143880009651184,0.4008715450763702,0.3814934492111206,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965158224105835,0.263016015291214,1.1934795379638672,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857974052429,1.0,1.0,0.0,1.0,-3.161832094192505,3.1618242263793945,8.03688271844294e-06,2.4417874813079834,1.0,1.0,0.0,132.77342224121094,134.0,37250.0546875,-0.0,2523.328369140625,1.0,282.1559143066406,284.3931884765625,292.5927429199219,295.0181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554728031158447,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.4765625,0.0,1932.1060791015625,1895.4371337890625,0.0,2986.55419921875,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643309473991394,0.3443017601966858,0.3119881451129913,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573192596435548,0.4590198993682861,0.4363594651222229,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396088123321532,0.4361713826656341,0.3064416050910949,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088240265846252,0.3996207118034363,0.3804495334625244,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920458912849426,0.2621479034423828,1.1901596784591677,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767903327942,1.0,1.0,0.0,1.0,-3.152545213699341,3.1525373458862305,7.989471669134218e-06,2.4345059394836426,1.0,1.0,0.0,134.21661376953125,134.0,38711.15234375,-0.0,2513.06201171875,1.0,281.89306640625,284.2298278808594,292.6596984863281,295.2170715332031,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670417666435242,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4609375,0.0,1937.080322265625,1895.4371337890625,0.0,3095.0595703125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589279651641846,0.3427821695804596,0.3106968104839325,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510934948921204,0.4574228823184967,0.4349411129951477,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330395460128784,0.4346106350421905,0.3054139614105224,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030460119247437,0.3982866108417511,0.3792801797389984,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871707677841187,0.2612058520317077,1.1863855123519895,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791151523590088,1.0,1.0,0.0,1.0,-3.142108678817749,3.1421008110046387,7.936387191875838e-06,2.4263346195220947,1.0,1.0,0.0,135.83465576171875,137.0,39037.984375,-0.0,2501.561767578125,1.0,281.8557434082031,284.1967468261719,292.6730041503906,295.20721435546875,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730536699295044,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.919921875,0.0,1940.9205322265625,1895.4371337890625,0.0,3151.453369140625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396489322185516,0.308091789484024,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541049301624298,0.4320415258407593,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202685952186584,0.4313738942146301,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922704458236694,0.3954974710941314,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442932128906,0.2592124938964844,1.1784536838531494,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.120548725128174,3.1205408573150635,7.827261470083613e-06,2.409444093704224,1.0,1.0,0.0,139.0723114013672,140.0,40781.32421875,-0.0,2477.4375,1.0,281.5559387207031,283.9993591308594,292.7541198730469,295.39471435546875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889695405960083,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.92138671875,0.0,1946.1700439453125,1895.4371337890625,0.0,3300.569580078125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396489322185516,0.308091789484024,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541049301624298,0.4320415258407593,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202685952186584,0.4313738942146301,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922704458236694,0.3954974710941314,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442932128906,0.2592124938964844,1.1784536838531494,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.120548725128174,3.1205408573150635,7.827261470083613e-06,2.409444093704224,1.0,1.0,0.0,139.0723114013672,140.0,40781.32421875,-0.0,2477.4375,1.0,281.5559387207031,283.9993591308594,292.7541198730469,295.39471435546875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889695405960083,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.92138671875,0.0,1946.1700439453125,1895.4371337890625,0.0,3300.569580078125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556838035583,0.3363720774650574,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506065249443054,0.4289719462394714,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780910491944,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815780639648,0.3925361037254333,0.3743004500865936,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685978412628174,0.2570733726024627,1.1698569059371948,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832730293274,1.0,1.0,0.0,1.0,-3.0974912643432617,3.097483396530152,7.711399121035356e-06,2.3913838863372803,1.0,1.0,0.0,142.36134338378906,143.0,42481.38671875,-0.0,2451.010498046875,1.0,281.2557983398437,283.7997131347656,292.8360290527344,295.5811767578125,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035903811454772,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.47216796875,0.0,1949.2923583984373,1895.4371337890625,0.0,3437.0283203125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556838035583,0.3363720774650574,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506065249443054,0.4289719462394714,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780910491944,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815780639648,0.3925361037254333,0.3743004500865936,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685978412628174,0.2570733726024627,1.1698569059371948,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832730293274,1.0,1.0,0.0,1.0,-3.0974912643432617,3.097483396530152,7.711399121035356e-06,2.3913838863372803,1.0,1.0,0.0,142.36134338378906,143.0,42481.38671875,-0.0,2451.010498046875,1.0,281.2557983398437,283.7997131347656,292.8360290527344,295.5811767578125,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035903811454772,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.47216796875,0.0,1949.2923583984373,1895.4371337890625,0.0,3437.0283203125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294923305511475,0.3329620957374573,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469397068023681,0.4257438480854034,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643183708191,0.4243867695331573,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871718168258667,0.3894192278385162,0.3715808391571045,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598544359207153,0.2548075020313263,1.1606853008270264,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756999254226685,1.0,1.0,0.0,1.0,-3.073092699050904,3.073085069656372,7.589753295178525e-06,2.372278928756714,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.27734375,-0.0,2422.414794921875,1.0,280.955810546875,283.5981140136719,292.91705322265625,295.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170961976051332,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.23681640625,0.0,1950.4415283203125,1895.4371337890625,0.0,3562.336669921875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294923305511475,0.3329620957374573,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469397068023681,0.4257438480854034,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643183708191,0.4243867695331573,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871718168258667,0.3894192278385162,0.3715808391571045,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598544359207153,0.2548075020313263,1.1606853008270264,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756999254226685,1.0,1.0,0.0,1.0,-3.073092699050904,3.073085069656372,7.589753295178525e-06,2.372278928756714,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.27734375,-0.0,2422.414794921875,1.0,280.955810546875,283.5981140136719,292.91705322265625,295.7645568847656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170961976051332,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.23681640625,0.0,1950.4415283203125,1895.4371337890625,0.0,3562.336669921875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995443940162658,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431178867816925,0.4223679006099701,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.887086033821106,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621403574943542,0.3861640691757202,0.3687290251255035,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515546083450317,0.252430111169815,1.151003122329712,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478675842285,3.047471046447754,7.463102065230487e-06,2.352228164672852,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.99609375,-0.0,2391.846435546875,1.0,280.6557312011719,283.3954772949219,292.9959716796875,295.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295578598976136,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.76171875,0.0,1946.2064208984373,1895.4371337890625,0.0,3677.088134765625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995443940162658,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431178867816925,0.4223679006099701,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.887086033821106,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621403574943542,0.3861640691757202,0.3687290251255035,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515546083450317,0.252430111169815,1.151003122329712,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478675842285,3.047471046447754,7.463102065230487e-06,2.352228164672852,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.99609375,-0.0,2391.846435546875,1.0,280.6557312011719,283.3954772949219,292.9959716796875,295.9427490234375,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295578598976136,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.76171875,0.0,1946.2064208984373,1895.4371337890625,0.0,3677.088134765625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161072731018066,0.3276433944702148,0.298071026802063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979213833808899,0.4411684870719909,0.4206694364547729,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822409510612488,0.4187445938587188,0.2951376736164093,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576657176017761,0.3845021426677704,0.3672923743724823,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476775050163269,0.2512156367301941,1.146098256111145,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735339522361755,1.0,1.0,0.0,1.0,-3.0345730781555176,3.034565687179565,7.399686182907317e-06,2.342122793197632,0.9908114671707152,0.9908114671707152,0.0,150.51719665527344,149.0,47018.26171875,-0.0,2376.22119140625,1.0,280.3929443359375,283.22760009765625,293.0586853027344,296.1350402832031,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937729835510254,1.0,0.0,0.0,3.9859538078308105,3.9859814643859854,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.27197265625,0.0,1941.7047119140625,1895.4371337890625,0.0,3751.7822265625,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114942312240601,0.3257997632026672,0.296486884355545,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086161613464,0.4391565024852752,0.4188573062419891,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772251009941101,0.4167757928371429,0.2938250601291656,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530640006065369,0.3827828764915466,0.3657558560371399,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436951398849487,0.2499561011791229,1.1408731937408447,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338790893555,1.0,1.0,0.0,1.0,-3.0207841396331787,3.0207767486572266,7.332257609959925e-06,2.331338167190552,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.36328125,-0.0,2359.563720703125,1.0,280.3557434082031,283.1925354003906,293.07177734375,296.1139831542969,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409828782081604,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.82373046875,0.0,1934.893798828125,1895.4371337890625,0.0,3781.3779296875,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437857627869,0.3220767974853515,0.293344646692276,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350688457489013,0.4152238070964813,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678059577941895,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870640754699,0.3626711666584015,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362289428710938,0.2473982125520706,1.1303505897521973,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-2.99312710762024,2.993119955062866,7.19793388270773e-06,2.3097023963928223,0.978403389453888,0.978403389453888,0.0,155.41189575195312,155.0,48642.87890625,-0.0,2325.829345703125,1.0,280.055908203125,282.989990234375,293.1436462402344,296.2769775390625,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513956904411316,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.07470703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3875.52685546875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437857627869,0.3220767974853515,0.293344646692276,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350688457489013,0.4152238070964813,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678059577941895,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870640754699,0.3626711666584015,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362289428710938,0.2473982125520706,1.1303505897521973,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-2.99312710762024,2.993119955062866,7.19793388270773e-06,2.3097023963928223,0.978403389453888,0.978403389453888,0.0,155.41189575195312,155.0,48642.87890625,-0.0,2325.829345703125,1.0,280.055908203125,282.989990234375,293.1436462402344,296.2769775390625,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513956904411316,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.07470703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3875.52685546875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117747306824,0.3182779252529144,0.2901314496994018,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738821148872375,0.4308691322803497,0.4114816188812256,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588420152664185,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032937049866,0.3756894469261169,0.3594875931739807,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290769219398499,0.244769275188446,1.1194947957992554,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693358182907104,1.0,1.0,0.0,1.0,-2.96464204788208,2.964634895324707,7.060905318212463e-06,2.287427425384521,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09765625,-0.0,2290.927490234375,1.0,279.75604248046875,282.7882385253906,293.2111511230469,296.4305419921875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608588814735411,1.0,0.0,0.0,3.940610885620117,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3603515625,0.0,1886.483154296875,1895.4371337890625,0.0,3960.23828125,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117747306824,0.3182779252529144,0.2901314496994018,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738821148872375,0.4308691322803497,0.4114816188812256,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588420152664185,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032937049866,0.3756894469261169,0.3594875931739807,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290769219398499,0.244769275188446,1.1194947957992554,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693358182907104,1.0,1.0,0.0,1.0,-2.96464204788208,2.964634895324707,7.060905318212463e-06,2.287427425384521,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09765625,-0.0,2290.927490234375,1.0,279.75604248046875,282.7882385253906,293.2111511230469,296.4305419921875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608588814735411,1.0,0.0,0.0,3.940610885620117,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3603515625,0.0,1886.483154296875,1895.4371337890625,0.0,3960.23828125,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845693230628967,0.3144174218177795,0.2868587672710418,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265716969966888,0.4076429903507232,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503231406211853,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284957408905029,0.3720031678676605,0.3562164306640625,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221149206161499,0.242081806063652,1.108358383178711,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935445070266724,2.9354381561279297,6.921839485585224e-06,2.2646048069000244,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.3828125,-0.0,2255.119140625,1.0,279.4562072753906,282.5884094238281,293.2734375,296.5732421875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969412326812744,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.71240234375,0.0,1846.9931640625,1895.4371337890625,0.0,4036.0302734375,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845693230628967,0.3144174218177795,0.2868587672710418,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341033935547,0.4265716969966888,0.4076429903507232,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503231406211853,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284957408905029,0.3720031678676605,0.3562164306640625,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221149206161499,0.242081806063652,1.108358383178711,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935445070266724,2.9354381561279297,6.921839485585224e-06,2.2646048069000244,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.3828125,-0.0,2255.119140625,1.0,279.4562072753906,282.5884094238281,293.2734375,296.5732421875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969412326812744,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.71240234375,0.0,1846.9931640625,1895.4371337890625,0.0,4036.0302734375,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520743370056,0.3105120956897735,0.2835407853126526,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936166286468,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422273993492126,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209382891654968,0.368243932723999,0.3528713583946228,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151792049407959,0.2393498718738556,1.0970005989074707,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418800354004,1.0,1.0,0.0,1.0,-2.905672550201416,2.905665874481201,6.781480351492064e-06,2.241342306137085,0.93596351146698,0.93596351146698,0.0,164.8647918701172,149.0,52307.359375,-0.0,2218.6806640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7035827636719,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770955443382264,1.0,0.0,0.0,3.865283727645874,3.8653101921081534,9.969102165996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6533203125,0.0,1795.51220703125,1895.4371337890625,0.0,4103.42578125,0.9543066024780272,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520743370056,0.3105120956897735,0.2835407853126526,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566060662269592,0.4221936166286468,0.4037229716777801,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422273993492126,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209382891654968,0.368243932723999,0.3528713583946228,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151792049407959,0.2393498718738556,1.0970005989074707,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418800354004,1.0,1.0,0.0,1.0,-2.905672550201416,2.905665874481201,6.781480351492064e-06,2.241342306137085,0.93596351146698,0.93596351146698,0.0,164.8647918701172,149.0,52307.359375,-0.0,2218.6806640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7035827636719,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770955443382264,1.0,0.0,0.0,3.865283727645874,3.8653101921081534,9.969102165996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6533203125,0.0,1795.51220703125,1895.4371337890625,0.0,4103.42578125,0.9543066024780272,1.0,0.0,3.0,1.0,0.0
