time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749703526496887,0.3085706233978271,0.2818226218223572,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556317687034607,0.4199994802474975,0.4016823470592499,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635326385498,0.398050308227539,0.2814321517944336,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634717941284,0.3663602173328399,0.3511154353618622,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142479419708252,0.2379869818687439,1.0909130573272705,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628060698509216,1.0,1.0,0.0,1.0,-2.889963865280152,2.8899571895599365,6.7080809458275326e-06,2.2291033267974854,0.926194965839386,0.926194965839386,0.0,163.91123962402344,149.0,53307.5390625,-0.0,2186.885009765625,1.0,278.89605712890625,282.23016357421875,293.3773803710937,296.8685913085937,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98271644115448,1.0,0.0,0.0,3.839521408081055,3.839547634124756,9.836655863182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.60986328125,0.0,1765.104248046875,1895.4371337890625,0.0,4152.291015625,0.9485902786254884,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751635909080505,0.3066044151782989,0.2799740433692932,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561556935310364,0.4177679419517517,0.3995023071765899,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150974273682,0.3958734571933746,0.279855340719223,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615878105164,0.3644437193870544,0.3492320477962494,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145531177520752,0.2366053014993667,1.084370732307434,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592320561408997,1.0,1.0,0.0,1.0,-2.873099565505981,2.8730931282043457,6.62969978293404e-06,2.215951919555664,0.9170416593551636,0.9170416593551636,0.0,161.6810302734375,137.0,53261.328125,-0.0,2147.17236328125,1.0,278.8567810058594,282.1986694335937,293.37921142578125,296.8187561035156,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983906388282776,1.0,0.0,0.0,3.8100881576538086,3.81011414527893,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.486328125,0.0,1730.538818359375,1895.4371337890625,0.0,4162.5859375,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.778913676738739,0.3027562201023102,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.4133483469486236,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193276405334,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.360655814409256,0.3454437255859375,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593609809875,0.2339043766260147,1.0711731910705566,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505128502845764,1.0,1.0,0.0,1.0,-2.83922815322876,2.839221715927124,6.473646863014437e-06,2.189529657363892,0.8958083987236023,0.8958083987236023,0.0,154.67286682128906,125.0,54055.7578125,0.0,2056.408447265625,1.0,278.5572509765625,282.01190185546875,293.4206848144531,296.91632080078125,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989765167236328,1.0,0.0,0.0,3.740219593048096,3.740244865417481,9.334423225482168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.46337890625,0.0,1650.553955078125,1895.4371337890625,0.0,4213.01123046875,0.9267170429229736,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.778913676738739,0.3027562201023102,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860771894454956,0.4133483469486236,0.395126461982727,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193276405334,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.360655814409256,0.3454437255859375,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593609809875,0.2339043766260147,1.0711731910705566,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505128502845764,1.0,1.0,0.0,1.0,-2.83922815322876,2.839221715927124,6.473646863014437e-06,2.189529657363892,0.8958083987236023,0.8958083987236023,0.0,154.67286682128906,125.0,54055.7578125,0.0,2056.408447265625,1.0,278.5572509765625,282.01190185546875,293.4206848144531,296.91632080078125,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989765167236328,1.0,0.0,0.0,3.740219593048096,3.740244865417481,9.334423225482168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.46337890625,0.0,1650.553955078125,1895.4371337890625,0.0,4213.01123046875,0.9267170429229736,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104828536510467,0.3915820717811584,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.3889421820640564,0.2742247879505157,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.3582613468170166,0.3423876166343689,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262297868728638,0.2322424799203872,1.0604239702224731,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.540771484375,1.0,1.0,0.0,1.0,-2.812056064605713,2.812049627304077,6.3493730522168335e-06,2.1681365966796875,0.880550742149353,0.880550742149353,0.0,144.67672729492188,113.0,52459.015625,0.0,1964.0357666015625,1.0,278.8425598144531,282.25537109375,293.38775634765625,296.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753039479255676,1.0,0.0,0.0,3.667587995529175,3.6676125526428223,8.975412129075266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.591796875,0.0,1567.3248291015625,1895.4371337890625,0.0,4087.77099609375,0.9105432033538818,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104828536510467,0.3915820717811584,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.3889421820640564,0.2742247879505157,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.3582613468170166,0.3423876166343689,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262297868728638,0.2322424799203872,1.0604239702224731,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.540771484375,1.0,1.0,0.0,1.0,-2.812056064605713,2.812049627304077,6.3493730522168335e-06,2.1681365966796875,0.880550742149353,0.880550742149353,0.0,144.67672729492188,113.0,52459.015625,0.0,1964.0357666015625,1.0,278.8425598144531,282.25537109375,293.38775634765625,296.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,37928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753039479255676,1.0,0.0,0.0,3.667587995529175,3.6676125526428223,8.975412129075266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.591796875,0.0,1567.3248291015625,1895.4371337890625,0.0,4087.77099609375,0.9105432033538818,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056744337081909,0.2999060451984405,0.2722232937812805,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943651199341,0.3572727143764496,0.3407194912433624,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403198480606079,0.2317772209644317,1.054976224899292,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312046408653259,1.0,1.0,0.0,1.0,-2.797893524169922,2.797887325286865,6.284938535827678e-06,2.1569223403930664,0.8686909079551697,0.8686909079551697,0.0,132.4885711669922,101.0,50960.9140625,0.0,1883.25537109375,1.0,279.1416320800781,282.5184020996094,293.4085388183594,296.6270751953125,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603100419044496,1.0,0.0,0.0,3.600264072418213,3.600287914276123,8.648922289467009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.61572265625,0.0,1491.6705322265625,1895.4371337890625,0.0,3955.348876953125,0.8954558372497559,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056744337081909,0.2999060451984405,0.2722232937812805,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091358184814453,0.3895598948001861,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943651199341,0.3572727143764496,0.3407194912433624,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403198480606079,0.2317772209644317,1.054976224899292,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312046408653259,1.0,1.0,0.0,1.0,-2.797893524169922,2.797887325286865,6.284938535827678e-06,2.1569223403930664,0.8686909079551697,0.8686909079551697,0.0,132.4885711669922,101.0,50960.9140625,0.0,1883.25537109375,1.0,279.1416320800781,282.5184020996094,293.4085388183594,296.6270751953125,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603100419044496,1.0,0.0,0.0,3.600264072418213,3.600287914276123,8.648922289467009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.61572265625,0.0,1491.6705322265625,1895.4371337890625,0.0,3955.348876953125,0.8954558372497559,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272884488105774,0.2999190092086792,0.2716299891471863,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086011946201324,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705179214478,0.3875088989734649,0.2721934914588928,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252655982971,0.3570571541786194,0.3398627638816833,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603117227554321,0.2320493906736374,1.0531072616577148,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221009254455566,1.0,1.0,0.0,1.0,-2.7916464805603027,2.791640281677246,6.256520464376081e-06,2.151929378509521,0.8599809408187866,0.8599809408187866,0.0,119.61998748779295,89.0,49544.19140625,0.0,1812.210205078125,1.0,279.4410705566406,282.7779541015625,293.4345397949219,296.5636291503906,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472867250442504,1.0,0.0,0.0,3.542057752609253,3.542081117630005,8.371525268557889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.9033203125,0.0,1427.4627685546875,1895.4371337890625,0.0,3838.486083984375,0.8823426961898804,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272884488105774,0.2999190092086792,0.2716299891471863,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.4086011946201324,0.3883966207504272,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705179214478,0.3875088989734649,0.2721934914588928,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252655982971,0.3570571541786194,0.3398627638816833,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603117227554321,0.2320493906736374,1.0531072616577148,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221009254455566,1.0,1.0,0.0,1.0,-2.7916464805603027,2.791640281677246,6.256520464376081e-06,2.151929378509521,0.8599809408187866,0.8599809408187866,0.0,119.61998748779295,89.0,49544.19140625,0.0,1812.210205078125,1.0,279.4410705566406,282.7779541015625,293.4345397949219,296.5636291503906,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472867250442504,1.0,0.0,0.0,3.542057752609253,3.542081117630005,8.371525268557889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.9033203125,0.0,1427.4627685546875,1895.4371337890625,0.0,3838.486083984375,0.8823426961898804,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398949503898621,0.3000635206699371,0.27145716547966,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336308240890504,0.4085054397583008,0.3879822492599487,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148873686790466,0.3875020146369934,0.2719495296478271,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891444206237793,0.3571149706840515,0.3395976424217224,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842526435852,0.2323545217514038,1.0529890060424805,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.5177196264266968,1.0,1.0,0.0,1.0,-2.79018497467041,2.790178775787353,6.2498525039700326e-06,2.150748014450073,0.8572712540626526,0.8572712540626526,0.0,113.1819305419922,89.0,48393.71484375,0.0,1779.3284912109375,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4327697753906,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393714666366576,1.0,0.0,0.0,3.516977548599243,3.517000675201416,8.253392707047169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.751953125,0.0,1399.981201171875,1895.4371337890625,0.0,3766.72802734375,0.8766961097717285,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549359440803528,0.3003273904323578,0.2714336812496185,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531683325767516,0.408543050289154,0.3877336382865906,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346221685409546,0.387624591588974,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062330722808838,0.3572983145713806,0.3394854366779327,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.787728488445282,0.2327765673398971,1.053494572639465,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134695172309875,1.0,1.0,0.0,1.0,-2.7901840209960938,2.790177822113037,6.249751095310785e-06,2.1507022380828857,0.8542703986167908,0.8542703986167908,0.0,106.67979431152344,77.0,48172.86328125,0.0,1748.3946533203125,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4961853027344,293.1499938964844,293.1499938964844,280.04998779296875,37213.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357816576957704,1.0,0.0,0.0,3.495549440383911,3.495572090148926,8.15312660051859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.01708984375,0.0,1376.7247314453125,1895.4371337890625,0.0,3734.01953125,0.8717876672744751,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945697784424,0.3009898066520691,0.2714916169643402,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087958335876465,0.3873960375785827,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880306184291839,0.2716895639896393,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957570552826,0.3578357994556427,0.3394191265106201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236470818519592,0.2337986230850219,1.0553566217422483,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.505243182182312,1.0,1.0,0.0,1.0,-2.7918360233306885,2.7918295860290527,6.257061158976285e-06,2.151933193206787,0.8513818383216858,0.8513818383216858,0.0,93.85647583007812,95.0,46826.62109375,0.0,1689.8643798828125,1.0,280.0401611328125,283.2677307128906,293.45086669921875,296.417724609375,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252101182937622,1.0,0.0,0.0,3.462116479873657,3.4621388912200928,7.997912234714022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4912109375,0.0,1340.1531982421875,1895.4371337890625,0.0,3637.160400390625,0.864108145236969,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945697784424,0.3009898066520691,0.2714916169643402,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087958335876465,0.3873960375785827,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880306184291839,0.2716895639896393,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957570552826,0.3578357994556427,0.3394191265106201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236470818519592,0.2337986230850219,1.0553566217422483,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.505243182182312,1.0,1.0,0.0,1.0,-2.7918360233306885,2.7918295860290527,6.257061158976285e-06,2.151933193206787,0.8513818383216858,0.8513818383216858,0.0,93.85647583007812,95.0,46826.62109375,0.0,1689.8643798828125,1.0,280.0401611328125,283.2677307128906,293.45086669921875,296.417724609375,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252101182937622,1.0,0.0,0.0,3.462116479873657,3.4621388912200928,7.997912234714022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4912109375,0.0,1340.1531982421875,1895.4371337890625,0.0,3637.160400390625,0.864108145236969,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987649083137512,0.3017881214618683,0.2721434831619262,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018159866333,0.3886130750179291,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580442309379578,0.358556181192398,0.3400179743766784,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282192349433899,0.2349946349859237,1.0603511333465576,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394805908203,1.0,1.0,0.0,1.0,-2.8001630306243896,2.800156831741333,6.29434816801222e-06,2.158308267593384,0.8511967658996582,0.8511967658996582,0.0,93.06434631347656,113.0,45533.14453125,0.0,1698.601806640625,1.0,280.33990478515625,283.4967346191406,293.4385986328125,296.32818603515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915235161781311,1.0,0.0,0.0,3.4422948360443115,3.442317008972168,7.906593850748322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.046875,0.0,1317.68359375,1895.4371337890625,0.0,3545.12255859375,0.8594323396682739,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987649083137512,0.3017881214618683,0.2721434831619262,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092478156089782,0.3877382278442383,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983018159866333,0.3886130750179291,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580442309379578,0.358556181192398,0.3400179743766784,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282192349433899,0.2349946349859237,1.0603511333465576,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394805908203,1.0,1.0,0.0,1.0,-2.8001630306243896,2.800156831741333,6.29434816801222e-06,2.158308267593384,0.8511967658996582,0.8511967658996582,0.0,93.06434631347656,113.0,45533.14453125,0.0,1698.601806640625,1.0,280.33990478515625,283.4967346191406,293.4385986328125,296.32818603515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915235161781311,1.0,0.0,0.0,3.4422948360443115,3.442317008972168,7.906593850748322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.046875,0.0,1317.68359375,1895.4371337890625,0.0,3545.12255859375,0.8594323396682739,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769081234931946,0.302435427904129,0.273031085729599,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314995765686,0.3890904784202575,0.2726012170314789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323775172233582,0.3591741025447845,0.3409149348735809,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102864623069763,0.2360577285289764,1.0666531324386597,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.513120710849762,1.0,1.0,0.0,1.0,-2.8113434314727783,2.8113369941711426,6.344915618683444e-06,2.1670193672180176,0.853568971157074,0.853568971157074,0.0,100.19854736328124,131.0,44256.890625,-0.0,1749.6953125,1.0,280.6397399902344,283.71435546875,293.4142761230469,296.2285461425781,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056419730186462,1.0,0.0,0.0,3.436044454574585,3.4360666275024414,7.877907250986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25390625,0.0,1308.926025390625,1895.4371337890625,0.0,3456.1162109375,0.8577622175216675,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769081234931946,0.302435427904129,0.273031085729599,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096107184886932,0.3883906304836273,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314995765686,0.3890904784202575,0.2726012170314789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323775172233582,0.3591741025447845,0.3409149348735809,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102864623069763,0.2360577285289764,1.0666531324386597,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.513120710849762,1.0,1.0,0.0,1.0,-2.8113434314727783,2.8113369941711426,6.344915618683444e-06,2.1670193672180176,0.853568971157074,0.853568971157074,0.0,100.19854736328124,131.0,44256.890625,-0.0,1749.6953125,1.0,280.6397399902344,283.71435546875,293.4142761230469,296.2285461425781,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056419730186462,1.0,0.0,0.0,3.436044454574585,3.4360666275024414,7.877907250986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25390625,0.0,1308.926025390625,1895.4371337890625,0.0,3456.1162109375,0.8577622175216675,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632765769958,0.3028591275215149,0.273881584405899,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097826182842254,0.3890424370765686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499863624572,0.3893689811229706,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291878700256,0.3595805168151855,0.3417926132678985,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.782652735710144,0.2368554472923278,1.072638988494873,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741697311401,1.0,1.0,0.0,1.0,-2.8220674991607666,2.822061061859131,6.393695002770983e-06,2.1754138469696045,0.8583064079284668,0.8583064079284668,0.0,112.10609436035156,149.0,42968.23828125,-0.0,1823.4449462890625,1.0,280.93975830078125,283.9198303222656,293.3798522949219,296.1181335449219,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960400223731995,1.0,0.0,0.0,3.442650556564331,3.4426724910736084,7.908227530606382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.8173828125,0.0,1313.1103515625,1895.4371337890625,0.0,3366.644287109375,0.8589568138122559,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632765769958,0.3028591275215149,0.273881584405899,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097826182842254,0.3890424370765686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499863624572,0.3893689811229706,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291878700256,0.3595805168151855,0.3417926132678985,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.782652735710144,0.2368554472923278,1.072638988494873,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741697311401,1.0,1.0,0.0,1.0,-2.8220674991607666,2.822061061859131,6.393695002770983e-06,2.1754138469696045,0.8583064079284668,0.8583064079284668,0.0,112.10609436035156,149.0,42968.23828125,-0.0,1823.4449462890625,1.0,280.93975830078125,283.9198303222656,293.3798522949219,296.1181335449219,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960400223731995,1.0,0.0,0.0,3.442650556564331,3.4426724910736084,7.908227530606382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.8173828125,0.0,1313.1103515625,1895.4371337890625,0.0,3366.644287109375,0.8589568138122559,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330340385437012,0.3030007481575012,0.2742634415626526,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921716034412384,0.4098063707351684,0.3893342316150665,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476761817932,0.3894434571266174,0.2734068036079407,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804171085357666,0.3597163558006286,0.342194527387619,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688437104225159,0.2371705919504165,1.07541024684906,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783870697021,1.0,1.0,0.0,1.0,-2.826990842819214,2.826984405517578,6.416187261493178e-06,2.179283857345581,0.8619972467422485,0.8619972467422485,0.0,119.2365264892578,149.0,41854.6796875,-0.0,1865.507080078125,1.0,281.19287109375,284.0726623535156,293.3368530273437,295.96368408203125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890817761421204,1.0,0.0,0.0,3.4502224922180176,3.450244426727295,7.943053788039833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.787109375,0.0,1319.4632568359375,1895.4371337890625,0.0,3301.619140625,0.8605393767356873,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199313282966614,0.3031626045703888,0.2747111916542053,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041044116020204,0.4098504185676574,0.3896902203559875,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886138796806335,0.3895403444766998,0.2737085521221161,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653448224067688,0.3598645031452179,0.342648297548294,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.756255567073822,0.237476572394371,1.078272581100464,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333726406097412,1.0,1.0,0.0,1.0,-2.8323049545288086,2.832298517227173,6.440494416892761e-06,2.1834540367126465,0.8652637600898743,0.8652637600898743,0.0,126.81364440917967,167.0,41661.87109375,-0.0,1910.494140625,1.0,281.239990234375,284.11474609375,293.3363952636719,295.99761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886212944984436,1.0,0.0,0.0,3.4610674381256104,3.461089611053467,7.993066333256138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.6708984375,0.0,1329.3514404296875,1895.4371337890625,0.0,3274.774169921875,0.8627990484237671,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135831832886,0.3033969104290008,0.2755324244499206,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765368461609,0.3896526098251343,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600753247737884,0.3434912264347076,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343717217445374,0.2379772961139679,1.0836230516433716,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.842181921005249,2.8421754837036133,6.485865469585406e-06,2.191237449645996,0.8743218183517456,0.8743218183517456,0.0,143.1501922607422,170.0,40334.3984375,-0.0,2005.46923828125,1.0,281.5401306152344,284.3006896972656,293.2850646972656,295.86785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760412335395813,1.0,0.0,0.0,3.4900660514831543,3.4900882244110107,8.127566957227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.5234375,0.0,1356.7630615234375,1895.4371337890625,0.0,3179.470458984375,0.8690304756164551,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135831832886,0.3033969104290008,0.2755324244499206,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748558759689331,0.4098613858222961,0.3903412818908691,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765368461609,0.3896526098251343,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600753247737884,0.3434912264347076,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343717217445374,0.2379772961139679,1.0836230516433716,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.842181921005249,2.8421754837036133,6.485865469585406e-06,2.191237449645996,0.8743218183517456,0.8743218183517456,0.0,143.1501922607422,170.0,40334.3984375,-0.0,2005.46923828125,1.0,281.5401306152344,284.3006896972656,293.2850646972656,295.86785888671875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760412335395813,1.0,0.0,0.0,3.4900660514831543,3.4900882244110107,8.127566957227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.5234375,0.0,1356.7630615234375,1895.4371337890625,0.0,3179.470458984375,0.8690304756164551,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086857318878,0.2761254906654358,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439837455749,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526485919952,0.3440865576267242,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044975042343,1.0876120328903198,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264739990234,1.0,1.0,0.0,1.0,-2.849364280700684,2.849357843399048,6.519162525364664e-06,2.1969897747039795,0.8853644728660583,0.8853644728660583,0.0,154.21595764160156,158.0,38959.9609375,-0.0,2070.984375,1.0,281.8404846191406,284.4786682128906,293.22607421875,295.728271484375,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653585314750671,1.0,0.0,0.0,3.5282886028289795,3.528311252593994,8.306565746352135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3388671875,0.0,1394.446533203125,1895.4371337890625,0.0,3079.26904296875,0.8773605227470398,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086857318878,0.2761254906654358,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744235992432,0.4098523259162903,0.3907584846019745,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439837455749,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526485919952,0.3440865576267242,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044975042343,1.0876120328903198,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264739990234,1.0,1.0,0.0,1.0,-2.849364280700684,2.849357843399048,6.519162525364664e-06,2.1969897747039795,0.8853644728660583,0.8853644728660583,0.0,154.21595764160156,158.0,38959.9609375,-0.0,2070.984375,1.0,281.8404846191406,284.4786682128906,293.22607421875,295.728271484375,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653585314750671,1.0,0.0,0.0,3.5282886028289795,3.528311252593994,8.306565746352135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3388671875,0.0,1394.446533203125,1895.4371337890625,0.0,3079.26904296875,0.8773605227470398,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.778417706489563,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789095878601,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435340523719788,0.3898696601390838,0.2747529149055481,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233965039253235,0.360458642244339,0.3443188667297363,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704751968384,0.2388274073600769,1.0897204875946045,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.8527140617370605,2.8527073860168457,6.534992735396372e-06,2.1997954845428467,0.8982800245285034,0.8982800245285034,0.0,155.61610412597656,146.0,37524.515625,-0.0,2083.353271484375,1.0,282.140869140625,284.64971923828125,293.1595153808594,295.5777893066406,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853915810585022,1.0,0.0,0.0,3.5742299556732178,3.57425308227539,8.524291388312122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.34326171875,0.0,1441.4029541015625,1895.4371337890625,0.0,2971.959716796875,0.8874652981758118,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.778417706489563,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646047592163,0.4098789095878601,0.3908204436302185,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435340523719788,0.3898696601390838,0.2747529149055481,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233965039253235,0.360458642244339,0.3443188667297363,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704751968384,0.2388274073600769,1.0897204875946045,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.8527140617370605,2.8527073860168457,6.534992735396372e-06,2.1997954845428467,0.8982800245285034,0.8982800245285034,0.0,155.61610412597656,146.0,37524.515625,-0.0,2083.353271484375,1.0,282.140869140625,284.64971923828125,293.1595153808594,295.5777893066406,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853915810585022,1.0,0.0,0.0,3.5742299556732178,3.57425308227539,8.524291388312122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.34326171875,0.0,1441.4029541015625,1895.4371337890625,0.0,2971.959716796875,0.8874652981758118,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845406532287598,0.3042354583740234,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.390074610710144,0.274750143289566,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165994644165,0.3607338666915893,0.3443833291530609,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267772555351257,0.2392983734607696,1.0909264087677002,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542799949646,2.8542733192443848,6.542603387060808e-06,2.2011988162994385,0.9130140542984008,0.9130140542984008,0.0,151.20497131347656,134.0,36040.7578125,-0.0,2064.4892578125,1.0,282.4413452148437,284.816650390625,293.086181640625,295.4171142578125,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414846658706665,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774856041782186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.03564453125,0.0,1496.5848388671875,1895.4371337890625,0.0,2855.58984375,0.8990142941474915,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845406532287598,0.3042354583740234,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.409982830286026,0.3907215595245361,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.390074610710144,0.274750143289566,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165994644165,0.3607338666915893,0.3443833291530609,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267772555351257,0.2392983734607696,1.0909264087677002,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542799949646,2.8542733192443848,6.542603387060808e-06,2.2011988162994385,0.9130140542984008,0.9130140542984008,0.0,151.20497131347656,134.0,36040.7578125,-0.0,2064.4892578125,1.0,282.4413452148437,284.816650390625,293.086181640625,295.4171142578125,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414846658706665,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774856041782186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.03564453125,0.0,1496.5848388671875,1895.4371337890625,0.0,2855.58984375,0.8990142941474915,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891020774841309,0.3039433360099792,0.2764108777046203,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972622871399,0.4096041023731231,0.3904940485954284,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542429208755493,0.3897013068199157,0.2746041119098663,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336014151573181,0.3604882061481476,0.3442529737949371,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306761741638184,0.2392707765102386,1.0909491777420044,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483751893043518,1.0,1.0,0.0,1.0,-2.853572130203247,2.853565692901612,6.539748028444592e-06,2.200828313827514,0.9173598289489746,0.9173598289489746,0.0,147.8672332763672,134.0,37016.58203125,-0.0,2047.0692138671875,1.0,282.1988220214844,284.6432189941406,293.1383056640625,295.6122131347656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500282168388367,1.0,0.0,0.0,3.651123285293579,3.651147127151489,8.895007113096653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.74462890625,0.0,1524.485107421875,1895.4371337890625,0.0,2935.53515625,0.9045635461807252,1.0,0.0,3.0,1.0,0.0
