time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820750236511,0.3030974864959717,0.2757400870323181,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278709411621,0.408700168132782,0.3897275924682617,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585418462753296,0.3887749016284942,0.2740278542041778,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376945853233337,0.3597627878189087,0.3436371386051178,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342808246612549,0.2388802319765091,1.0893148183822632,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.8484556674957275,2.848449230194092,6.51669824947021e-06,2.197054147720337,0.9217430353164672,0.9217430353164672,0.0,144.45330810546875,122.0,36993.11328125,-0.0,2022.0433349609373,1.0,282.1576538085937,284.5711669921875,293.11395263671875,295.5672302246094,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565115928649902,1.0,0.0,0.0,3.673038959503174,3.673063039779663,9.002111482914188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.33203125,0.0,1549.73291015625,1895.4371337890625,0.0,2996.292724609375,0.9095702171325684,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014097213745117,0.3004613220691681,0.2734022736549377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058987498283386,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675409555435181,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491631507874,0.3573804497718811,0.3414191305637359,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416399121284485,0.2373260706663131,1.0822542905807495,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381711721420288,1.0,1.0,0.0,1.0,-2.829049825668335,2.829043388366699,6.428751021303469e-06,2.182333707809448,0.9267410039901732,0.9267410039901732,0.0,136.98573303222656,110.0,37820.0234375,-0.0,1954.35595703125,1.0,281.8578796386719,284.30157470703125,293.05157470703125,295.5793762207031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740915656089783,1.0,0.0,0.0,3.709012031555176,3.7090365886688232,9.179304356621288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5234375,0.0,1592.656005859375,1895.4371337890625,0.0,3161.1875,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014097213745117,0.3004613220691681,0.2734022736549377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058987498283386,0.3871358931064605,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675409555435181,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491631507874,0.3573804497718811,0.3414191305637359,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416399121284485,0.2373260706663131,1.0822542905807495,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381711721420288,1.0,1.0,0.0,1.0,-2.829049825668335,2.829043388366699,6.428751021303469e-06,2.182333707809448,0.9267410039901732,0.9267410039901732,0.0,136.98573303222656,110.0,37820.0234375,-0.0,1954.35595703125,1.0,281.8578796386719,284.30157470703125,293.05157470703125,295.5793762207031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740915656089783,1.0,0.0,0.0,3.709012031555176,3.7090365886688232,9.179304356621288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5234375,0.0,1592.656005859375,1895.4371337890625,0.0,3161.1875,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810703694820404,0.2970946133136749,0.2702540159225464,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822631537914276,0.2694441378116607,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562855124473572,0.3541723787784576,0.3382838368415832,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500496506690979,0.2350321412086486,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290727019309998,1.0,1.0,0.0,1.0,-2.80097770690918,2.800971508026123,6.30216572972131e-06,2.160845994949341,0.9281471371650696,0.9281471371650696,0.0,128.59629821777344,98.0,38494.3671875,-0.0,1869.5018310546875,1.0,281.5576477050781,284.0286865234375,292.95538330078125,295.5311889648437,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882657885551453,1.0,0.0,0.0,3.7330729961395264,3.733097791671753,9.298785812461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.076171875,0.0,1622.818359375,1895.4371337890625,0.0,3293.98583984375,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810703694820404,0.2970946133136749,0.2702540159225464,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249115943909,0.4022372364997864,0.3835833966732025,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822631537914276,0.2694441378116607,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562855124473572,0.3541723787784576,0.3382838368415832,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500496506690979,0.2350321412086486,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290727019309998,1.0,1.0,0.0,1.0,-2.80097770690918,2.800971508026123,6.30216572972131e-06,2.160845994949341,0.9281471371650696,0.9281471371650696,0.0,128.59629821777344,98.0,38494.3671875,-0.0,1869.5018310546875,1.0,281.5576477050781,284.0286865234375,292.95538330078125,295.5311889648437,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882657885551453,1.0,0.0,0.0,3.7330729961395264,3.733097791671753,9.298785812461574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.076171875,0.0,1622.818359375,1895.4371337890625,0.0,3293.98583984375,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215279579162598,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913296461105347,0.378108412027359,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688567280769348,0.3504574298858642,0.3345836699008941,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604600191116333,0.2322601974010467,1.0579591989517212,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.7674896717071533,2.767483711242676,6.152642527013086e-06,2.13513731956482,0.9259609580039978,0.9259609580039978,0.0,119.36865997314452,86.0,39037.84375,-0.0,1774.013671875,1.0,281.25750732421875,283.75555419921875,292.85418701171875,295.46417236328125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993135094642639,1.0,0.0,0.0,3.7444682121276855,3.744493007659912,9.355641168440344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.47509765625,0.0,1638.6920166015625,1895.4371337890625,0.0,3397.184326171875,0.926220953464508,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215279579162598,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980503976345062,0.3794482052326202,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913296461105347,0.378108412027359,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688567280769348,0.3504574298858642,0.3345836699008941,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604600191116333,0.2322601974010467,1.0579591989517212,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.7674896717071533,2.767483711242676,6.152642527013086e-06,2.13513731956482,0.9259609580039978,0.9259609580039978,0.0,119.36865997314452,86.0,39037.84375,-0.0,1774.013671875,1.0,281.25750732421875,283.75555419921875,292.85418701171875,295.46417236328125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993135094642639,1.0,0.0,0.0,3.7444682121276855,3.744493007659912,9.355641168440344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.47509765625,0.0,1638.6920166015625,1895.4371337890625,0.0,3397.184326171875,0.926220953464508,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096609115601,0.2892948091030121,0.2627979516983032,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935048878192901,0.3749228417873382,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073902130127,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464005291461944,0.3305096626281738,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287878990173,0.2291682660579681,1.0428707599639893,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530938148499,1.0,1.0,0.0,1.0,-2.730400800704956,2.7303948402404785,5.989058990962803e-06,2.1066277027130127,0.9201951026916504,0.9201951026916504,0.0,109.50191497802734,74.0,39464.8515625,-0.0,1672.3885498046875,1.0,280.9574584960937,283.4838562011719,292.75421142578125,295.39044189453125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083231687545776,1.0,0.0,0.0,3.7425365447998047,3.7425615787506095,9.34599199808872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.68212890625,0.0,1639.2080078125,1895.4371337890625,0.0,3481.03515625,0.9260234832763672,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096609115601,0.2892948091030121,0.2627979516983032,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935048878192901,0.3749228417873382,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073902130127,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464005291461944,0.3305096626281738,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287878990173,0.2291682660579681,1.0428707599639893,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530938148499,1.0,1.0,0.0,1.0,-2.730400800704956,2.7303948402404785,5.989058990962803e-06,2.1066277027130127,0.9201951026916504,0.9201951026916504,0.0,109.50191497802734,74.0,39464.8515625,-0.0,1672.3885498046875,1.0,280.9574584960937,283.4838562011719,292.75421142578125,295.39044189453125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083231687545776,1.0,0.0,0.0,3.7425365447998047,3.7425615787506095,9.34599199808872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.68212890625,0.0,1639.2080078125,1895.4371337890625,0.0,3481.03515625,0.9260234832763672,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429695963859558,0.2872261106967926,0.2608249485492706,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376166462898254,0.3911463618278503,0.3725837767124176,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919080138206482,0.3712967038154602,0.2613941133022308,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946483135223389,0.3442898988723755,0.3283969461917877,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818873524665833,0.227547213435173,1.0349597930908203,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011095404624939,1.0,1.0,0.0,1.0,-2.711127758026123,2.711121797561645,5.904903446207754e-06,2.0918030738830566,0.9154226183891296,0.9154226183891296,0.0,104.34825897216795,74.0,40123.09375,-0.0,1620.4656982421875,1.0,280.6988830566406,283.28692626953125,292.7288513183594,295.4523620605469,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145874977111816,1.0,0.0,0.0,3.736496925354004,3.7365219593048096,9.315851343671966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.41748046875,0.0,1633.70947265625,1895.4371337890625,0.0,3539.12744140625,0.9247671365737916,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520382046699524,0.2850775122642517,0.2587356269359588,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500164985656738,0.3886920213699341,0.3701131045818329,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315043091773988,0.3688812851905823,0.2595917284488678,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054020643234252,0.3420899510383606,0.3261643648147583,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908723950386047,0.2258531749248504,1.026618480682373,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948629438877105,1.0,1.0,0.0,1.0,-2.6907763481140137,2.690770387649536,5.816684733872535e-06,2.0761489868164062,0.9108795523643494,0.9108795523643494,0.0,99.1845245361328,62.0,39784.28125,-0.0,1567.6605224609375,1.0,280.6574401855469,283.2149353027344,292.65496826171875,295.3111877441406,293.1499938964844,293.1499938964844,280.3500061035156,36467.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159857630729676,1.0,0.0,0.0,3.7263917922973633,3.72641658782959,9.265530707125436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.52734375,0.0,1623.400146484375,1895.4371337890625,0.0,3552.067626953125,0.9226561784744264,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727840423584,0.2807200253009796,0.2545268535614013,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639507293701172,0.2559352815151214,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349298477172852,0.3375819027423858,0.3216095566749573,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130083680152893,0.2223770916461944,1.0095300674438477,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048643112182,1.0,1.0,0.0,1.0,-2.6492717266082764,2.649266004562378,5.6388012126262765e-06,2.0442094802856445,0.8980710506439209,0.8980710506439209,0.0,88.56364440917969,65.0,39999.63671875,-0.0,1461.8685302734375,1.0,280.35772705078125,282.95074462890625,292.5549621582031,295.2253112792969,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225742816925048,1.0,0.0,0.0,3.694734573364258,3.694759130477905,9.108770768762042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.03466796875,0.0,1590.2281494140625,1895.4371337890625,0.0,3612.89599609375,0.9158466458320618,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727840423584,0.2807200253009796,0.2545268535614013,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.3836692571640014,0.3650818765163421,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639507293701172,0.2559352815151214,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349298477172852,0.3375819027423858,0.3216095566749573,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130083680152893,0.2223770916461944,1.0095300674438477,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048643112182,1.0,1.0,0.0,1.0,-2.6492717266082764,2.649266004562378,5.6388012126262765e-06,2.0442094802856445,0.8980710506439209,0.8980710506439209,0.0,88.56364440917969,65.0,39999.63671875,-0.0,1461.8685302734375,1.0,280.35772705078125,282.95074462890625,292.5549621582031,295.2253112792969,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225742816925048,1.0,0.0,0.0,3.694734573364258,3.694759130477905,9.108770768762042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.03466796875,0.0,1590.2281494140625,1895.4371337890625,0.0,3612.89599609375,0.9158466458320618,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896840810775757,0.2777426838874817,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603749573230743,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521561861038208,0.3341757655143738,0.3178382515907287,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248632550239563,0.2196801900863647,0.9952500462532043,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734606146812439,1.0,1.0,0.0,1.0,-2.615074396133423,2.6150689125061035,5.494017841556342e-06,2.0177488327026367,0.8888113498687744,0.8888113498687744,0.0,82.58682250976562,83.0,37930.15625,-0.0,1389.3935546875,1.0,280.6423645019531,283.1194763183594,292.3620300292969,294.8382568359375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028705954551696,1.0,0.0,0.0,3.6580419540405273,3.6580660343170166,8.928749366532429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.978515625,0.0,1549.5850830078125,1895.4371337890625,0.0,3430.327880859375,0.9077335000038148,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896840810775757,0.2777426838874817,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.379883348941803,0.3609147071838379,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603749573230743,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521561861038208,0.3341757655143738,0.3178382515907287,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248632550239563,0.2196801900863647,0.9952500462532043,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734606146812439,1.0,1.0,0.0,1.0,-2.615074396133423,2.6150689125061035,5.494017841556342e-06,2.0177488327026367,0.8888113498687744,0.8888113498687744,0.0,82.58682250976562,83.0,37930.15625,-0.0,1389.3935546875,1.0,280.6423645019531,283.1194763183594,292.3620300292969,294.8382568359375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028705954551696,1.0,0.0,0.0,3.6580419540405273,3.6580660343170166,8.928749366532429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.978515625,0.0,1549.5850830078125,1895.4371337890625,0.0,3430.327880859375,0.9077335000038148,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766115307807922,0.2759837508201599,0.2495808452367782,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773535788059234,0.3584110736846924,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790846824646,0.3580702543258667,0.2512893080711365,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074800491332,0.331926167011261,0.3156127333641052,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132428526878357,0.2179165035486221,0.9870027899742126,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899466753006,1.0,1.0,0.0,1.0,-2.595428943634033,2.595423460006714,5.411841357272351e-06,2.002620220184326,0.8794771432876587,0.8794771432876587,0.0,84.76044464111328,101.0,35973.68359375,-0.0,1373.359375,1.0,280.9416809082031,283.3160400390625,292.2433776855469,294.5784606933594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796617388725281,1.0,0.0,0.0,3.6180837154388414,3.618107557296753,8.734750167604943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.1005859375,0.0,1505.919189453125,1895.4371337890625,0.0,3213.41015625,0.8988807797431946,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766115307807922,0.2759837508201599,0.2495808452367782,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773535788059234,0.3584110736846924,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790846824646,0.3580702543258667,0.2512893080711365,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074800491332,0.331926167011261,0.3156127333641052,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132428526878357,0.2179165035486221,0.9870027899742126,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899466753006,1.0,1.0,0.0,1.0,-2.595428943634033,2.595423460006714,5.411841357272351e-06,2.002620220184326,0.8794771432876587,0.8794771432876587,0.0,84.76044464111328,101.0,35973.68359375,-0.0,1373.359375,1.0,280.9416809082031,283.3160400390625,292.2433776855469,294.5784606933594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796617388725281,1.0,0.0,0.0,3.6180837154388414,3.618107557296753,8.734750167604943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.1005859375,0.0,1505.919189453125,1895.4371337890625,0.0,3213.41015625,0.8988807797431946,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490622043609619,0.274715393781662,0.2486688047647476,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.3754246532917022,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286579489707948,0.3563233613967895,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741551399231,0.3302266299724579,0.3142342269420624,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867686152458191,0.2166517525911331,0.9824196696281432,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752655506134,1.0,1.0,0.0,1.0,-2.5839743614196777,2.5839688777923584,5.3644453146262094e-06,1.993914604187012,0.8705835938453674,0.8705835938453674,0.0,92.58888244628906,119.0,34106.8828125,-0.0,1392.998046875,1.0,281.2413330078125,283.51812744140625,292.1491394042969,294.3646545410156,293.1499938964844,293.1499938964844,281.54998779296875,37113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577360510826111,1.0,0.0,0.0,3.576540470123291,3.576564073562622,8.535315600965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.0,0.0,1461.1307373046875,1895.4371337890625,0.0,3007.773681640625,0.8896574378013611,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490622043609619,0.274715393781662,0.2486688047647476,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.3754246532917022,0.3568070828914642,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286579489707948,0.3563233613967895,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741551399231,0.3302266299724579,0.3142342269420624,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867686152458191,0.2166517525911331,0.9824196696281432,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752655506134,1.0,1.0,0.0,1.0,-2.5839743614196777,2.5839688777923584,5.3644453146262094e-06,1.993914604187012,0.8705835938453674,0.8705835938453674,0.0,92.58888244628906,119.0,34106.8828125,-0.0,1392.998046875,1.0,281.2413330078125,283.51812744140625,292.1491394042969,294.3646545410156,293.1499938964844,293.1499938964844,281.54998779296875,37113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577360510826111,1.0,0.0,0.0,3.576540470123291,3.576564073562622,8.535315600965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.0,0.0,1461.1307373046875,1895.4371337890625,0.0,3007.773681640625,0.8896574378013611,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.834242582321167,0.2741547226905823,0.2483345717191696,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270873069763184,0.3745646178722381,0.356169730424881,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561700820924,0.3555411994457245,0.249821588397026,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855442404747009,0.3294694721698761,0.3136987388134002,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719405293464661,0.2161129713058471,0.9808782339096068,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805513322353363,1.0,1.0,0.0,1.0,-2.579809188842773,2.579803705215454,5.347336809791159e-06,1.990785837173462,0.8668001890182495,0.8668001890182495,0.0,98.01399993896484,119.0,32738.169921875,-0.0,1411.4298095703125,1.0,281.4964294433594,283.6780700683594,292.0775451660156,294.1661682128906,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448991775512695,1.0,0.0,0.0,3.555238723754883,3.5552620887756348,8.433946732111508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.25732421875,0.0,1438.370361328125,1895.4371337890625,0.0,2887.5205078125,0.884957492351532,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.820066511631012,0.2736793160438537,0.2481385916471481,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076382517814636,0.37379851937294,0.3556829988956451,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915836215019226,0.3548536300659179,0.2495188117027282,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690283298492432,0.3287967443466186,0.3132997155189514,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578815221786499,0.2156480401754379,0.979884386062622,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494925975799,1.0,1.0,0.0,1.0,-2.5769500732421875,2.576944589614868,5.335657988325693e-06,1.9886629581451416,0.8621307611465454,0.8621307611465454,0.0,104.11443328857422,137.0,32291.693359375,-0.0,1434.484130859375,1.0,281.541015625,283.7220458984375,292.0563659667969,294.1610717773437,293.1499938964844,293.1499938964844,281.8500061035156,37125.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369728922843933,1.0,0.0,0.0,3.5344398021698,3.5344629287719727,8.335554184668581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.02392578125,0.0,1416.51416015625,1895.4371337890625,0.0,2813.446533203125,0.8803045153617859,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413809776306,0.2727676630020141,0.2478290647268295,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723411560058594,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535549640655517,0.2490013539791107,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275163173675537,0.3126220703125,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147875726222992,0.9785425066947936,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438534736633,1.0,1.0,0.0,1.0,-2.572510242462158,2.572504758834839,5.31764544575708e-06,1.985414862632752,0.8541179299354553,0.8541179299354553,0.0,118.0936050415039,140.0,30512.046875,-0.0,1489.9375,1.0,281.8405456542969,283.92578125,291.96026611328125,293.95758056640625,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164213299751282,1.0,0.0,0.0,3.4924769401550293,3.492499828338623,8.138800922097289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.119140625,0.0,1372.8857421875,1895.4371337890625,0.0,2622.447998046875,0.8709847331047058,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413809776306,0.2727676630020141,0.2478290647268295,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723411560058594,0.3548358380794525,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535549640655517,0.2490013539791107,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275163173675537,0.3126220703125,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147875726222992,0.9785425066947936,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438534736633,1.0,1.0,0.0,1.0,-2.572510242462158,2.572504758834839,5.31764544575708e-06,1.985414862632752,0.8541179299354553,0.8541179299354553,0.0,118.0936050415039,140.0,30512.046875,-0.0,1489.9375,1.0,281.8405456542969,283.92578125,291.96026611328125,293.95758056640625,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164213299751282,1.0,0.0,0.0,3.4924769401550293,3.492499828338623,8.138800922097289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.119140625,0.0,1372.8857421875,1895.4371337890625,0.0,2622.447998046875,0.8709847331047058,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369936943054,0.2719570100307464,0.2474488168954849,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710083961486816,0.35394287109375,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.3263441920280456,0.3118829429149627,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140262722969055,0.9768722057342528,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975792407989,1.0,1.0,0.0,1.0,-2.56743597984314,2.5674307346343994,5.297084044286748e-06,1.9816961288452148,0.8465294241905212,0.8465294241905212,0.0,127.82195281982422,128.0,28744.376953125,-0.0,1525.7318115234375,1.0,282.14013671875,284.1279602050781,291.8612976074219,293.7525329589844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952720522880554,1.0,0.0,0.0,3.451126337051392,3.451148509979248,7.947215294734633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.90185546875,0.0,1330.7459716796875,1895.4371337890625,0.0,2428.27978515625,0.8618066310882568,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369936943054,0.2719570100307464,0.2474488168954849,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483885765076,0.3710083961486816,0.35394287109375,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.3263441920280456,0.3118829429149627,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140262722969055,0.9768722057342528,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975792407989,1.0,1.0,0.0,1.0,-2.56743597984314,2.5674307346343994,5.297084044286748e-06,1.9816961288452148,0.8465294241905212,0.8465294241905212,0.0,127.82195281982422,128.0,28744.376953125,-0.0,1525.7318115234375,1.0,282.14013671875,284.1279602050781,291.8612976074219,293.7525329589844,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952720522880554,1.0,0.0,0.0,3.451126337051392,3.451148509979248,7.947215294734633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.90185546875,0.0,1330.7459716796875,1895.4371337890625,0.0,2428.27978515625,0.8618066310882568,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718119025230408,0.2712913155555725,0.2468629032373428,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513831496238708,0.247764766216278,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252983093261719,0.3109151124954223,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.715901255607605,0.2133841067552566,0.9740825891494752,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785982131958,1.0,1.0,0.0,1.0,-2.560054302215576,2.560048818588257,5.267027518129908e-06,1.9761779308319087,0.8393377065658569,0.8393377065658569,0.0,128.8180389404297,116.0,26980.49609375,-0.0,1520.1376953125,1.0,282.439697265625,284.3275451660156,291.7610778808594,293.54644775390625,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729656100273132,1.0,0.0,0.0,3.4106597900390625,3.41068172454834,7.761937013128772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.74853515625,0.0,1290.3480224609375,1895.4371337890625,0.0,2227.218505859375,0.8528344631195068,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718119025230408,0.2712913155555725,0.2468629032373428,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163032531738,0.3528351783752441,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955826759338,0.3513831496238708,0.247764766216278,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252983093261719,0.3109151124954223,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.715901255607605,0.2133841067552566,0.9740825891494752,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785982131958,1.0,1.0,0.0,1.0,-2.560054302215576,2.560048818588257,5.267027518129908e-06,1.9761779308319087,0.8393377065658569,0.8393377065658569,0.0,128.8180389404297,116.0,26980.49609375,-0.0,1520.1376953125,1.0,282.439697265625,284.3275451660156,291.7610778808594,293.54644775390625,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729656100273132,1.0,0.0,0.0,3.4106597900390625,3.41068172454834,7.761937013128772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.74853515625,0.0,1290.3480224609375,1895.4371337890625,0.0,2227.218505859375,0.8528344631195068,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776708006858826,0.2707973718643188,0.2462266832590103,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260858535766,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971765041351,0.3098687529563904,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.2128834575414657,0.9709036946296692,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146607398987,1.0,1.0,0.0,1.0,-2.551915407180786,2.551910161972046,5.233847332419828e-06,1.970022320747376,0.8325516581535339,0.8325516581535339,0.0,124.39299011230467,104.0,25235.06640625,-0.0,1489.975341796875,1.0,282.7392578125,284.5253295898437,291.6614074707031,293.3414306640625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491899132728577,1.0,0.0,0.0,3.3713090419769287,3.371330738067627,7.583862497995142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.3203125,0.0,1251.8533935546875,1895.4371337890625,0.0,2018.4468994140625,0.8441197872161865,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776708006858826,0.2707973718643188,0.2462266832590103,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687821924686432,0.3516614139080047,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260858535766,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971765041351,0.3098687529563904,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.2128834575414657,0.9709036946296692,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146607398987,1.0,1.0,0.0,1.0,-2.551915407180786,2.551910161972046,5.233847332419828e-06,1.970022320747376,0.8325516581535339,0.8325516581535339,0.0,124.39299011230467,104.0,25235.06640625,-0.0,1489.975341796875,1.0,282.7392578125,284.5253295898437,291.6614074707031,293.3414306640625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491899132728577,1.0,0.0,0.0,3.3713090419769287,3.371330738067627,7.583862497995142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.3203125,0.0,1251.8533935546875,1895.4371337890625,0.0,2018.4468994140625,0.8441197872161865,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828083634376526,0.2705859839916229,0.2458852678537368,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484965801239,0.3682996928691864,0.3510500192642212,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.850441038608551,0.3501464128494262,0.2466374784708023,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301424384117126,0.3239783346652984,0.3093200325965881,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251364588737488,0.212669163942337,0.9692322611808776,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916177690029144,1.0,1.0,0.0,1.0,-2.547636270523072,2.547631025314331,5.216425051912665e-06,1.9667761325836184,0.8297425508499146,0.8297425508499146,0.0,120.95240783691406,104.0,24022.861328125,-0.0,1469.3525390625,1.0,282.9902648925781,284.6829528808594,291.5862121582031,293.1521301269531,293.1499938964844,293.1499938964844,283.04998779296875,37013.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343844175338745,1.0,0.0,0.0,3.35181188583374,3.35183334350586,7.496396960959828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.283203125,0.0,1232.9971923828125,1895.4371337890625,0.0,1891.9478759765625,0.8398402333259583,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895171642303467,0.2704478502273559,0.2456122189760208,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871590256690979,0.3678850531578064,0.3505018651485443,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849631309509,0.3498275876045227,0.2463007122278213,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.836487352848053,0.3236206769943237,0.3088247179985046,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306355237960815,0.2125073224306106,0.9677318930625916,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882350265979767,1.0,1.0,0.0,1.0,-2.543846845626831,2.543841600418091,5.201009571464965e-06,1.963895559310913,0.8261203765869141,0.8261203765869141,0.0,116.8686981201172,92.0,23628.412109375,-0.0,1446.650146484375,1.0,283.0389099121094,284.73028564453125,291.5666809082031,293.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243624329566956,1.0,0.0,0.0,3.3332300186157227,3.333251476287842,7.413510161313752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.99267578125,0.0,1215.35888671875,1895.4371337890625,0.0,1808.062744140625,0.8336976170539856,1.0,0.0,3.0,1.0,0.0
