time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058752417564392,0.2697817087173462,0.244799330830574,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013645172119,0.3491511940956116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544982910156,0.3487989902496338,0.2454178184270858,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.3225878179073334,0.3076043725013733,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232966423035,0.2119780331850052,0.9640308022499084,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046617984772,1.0,1.0,0.0,1.0,-2.5342764854431152,2.534271240234375,5.162190518603893e-06,1.9566254615783687,0.8177101016044617,0.8177101016044617,0.0,107.76715850830078,80.0,22706.06640625,-0.0,1394.8392333984375,1.0,283.1457824707031,284.8030090332031,291.5248718261719,293.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110593318939209,1.0,0.0,0.0,3.273382663726806,3.2734031677246094,7.149683938223461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.4736328125,0.0,1157.9964599609375,1895.4371337890625,0.0,1699.1005859375,0.81892329454422,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058752417564392,0.2697817087173462,0.244799330830574,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013645172119,0.3491511940956116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544982910156,0.3487989902496338,0.2454178184270858,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.3225878179073334,0.3076043725013733,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232966423035,0.2119780331850052,0.9640308022499084,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046617984772,1.0,1.0,0.0,1.0,-2.5342764854431152,2.534271240234375,5.162190518603893e-06,1.9566254615783687,0.8177101016044617,0.8177101016044617,0.0,107.76715850830078,80.0,22706.06640625,-0.0,1394.8392333984375,1.0,283.1457824707031,284.8030090332031,291.5248718261719,293.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110593318939209,1.0,0.0,0.0,3.273382663726806,3.2734031677246094,7.149683938223461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.4736328125,0.0,1157.9964599609375,1895.4371337890625,0.0,1699.1005859375,0.81892329454422,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245868682861328,0.2685810923576355,0.2434988021850586,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.365000307559967,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101174354553,0.3472263216972351,0.244151622056961,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727489113807678,0.3210808932781219,0.3059365451335907,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110993415117263,0.958782196044922,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.471696138381958,1.0,1.0,0.0,1.0,-2.520676374435425,2.520671367645264,5.107130618853262e-06,1.9462178945541384,0.8069822192192078,0.8069822192192078,0.0,98.02086639404295,68.0,22108.115234375,-0.0,1335.5570068359375,1.0,283.1498413085937,284.8069152832031,291.47821044921875,293.0050964355469,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062853574752808,1.0,0.0,0.0,3.1893458366394043,3.1893656253814697,6.787291795262718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.65869140625,0.0,1079.8736572265625,1895.4371337890625,0.0,1660.70458984375,0.799475371837616,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245868682861328,0.2685810923576355,0.2434988021850586,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.365000307559967,0.3473119437694549,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101174354553,0.3472263216972351,0.244151622056961,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727489113807678,0.3210808932781219,0.3059365451335907,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110993415117263,0.958782196044922,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.471696138381958,1.0,1.0,0.0,1.0,-2.520676374435425,2.520671367645264,5.107130618853262e-06,1.9462178945541384,0.8069822192192078,0.8069822192192078,0.0,98.02086639404295,68.0,22108.115234375,-0.0,1335.5570068359375,1.0,283.1498413085937,284.8069152832031,291.47821044921875,293.0050964355469,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062853574752808,1.0,0.0,0.0,3.1893458366394043,3.1893656253814697,6.787291795262718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.65869140625,0.0,1079.8736572265625,1895.4371337890625,0.0,1660.70458984375,0.799475371837616,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670642137527466,0.2418350577354431,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629577159881592,0.3450769484043121,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302382469176,0.345315933227539,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992296457290649,0.3192508518695831,0.3038972914218902,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836976051331,0.2099513560533523,0.9521031975746156,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992673397064,1.0,1.0,0.0,1.0,-2.50364351272583,2.503638505935669,5.0384519454382826e-06,1.933109164237976,0.7944957613945007,0.7944957613945007,0.0,87.84172058105469,56.0,21492.05859375,-0.0,1270.8287353515625,1.0,283.1499938964844,284.8131408691406,291.4010314941406,292.8980712890625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015958428382874,1.0,0.0,0.0,3.088353157043457,3.088371992111206,6.364249429680058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.12255859375,0.0,990.7339477539062,1895.4371337890625,0.0,1623.369873046875,0.7762351632118225,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670642137527466,0.2418350577354431,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629577159881592,0.3450769484043121,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302382469176,0.345315933227539,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992296457290649,0.3192508518695831,0.3038972914218902,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836976051331,0.2099513560533523,0.9521031975746156,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992673397064,1.0,1.0,0.0,1.0,-2.50364351272583,2.503638505935669,5.0384519454382826e-06,1.933109164237976,0.7944957613945007,0.7944957613945007,0.0,87.84172058105469,56.0,21492.05859375,-0.0,1270.8287353515625,1.0,283.1499938964844,284.8131408691406,291.4010314941406,292.8980712890625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015958428382874,1.0,0.0,0.0,3.088353157043457,3.088371992111206,6.364249429680058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.12255859375,0.0,990.7339477539062,1895.4371337890625,0.0,1623.369873046875,0.7762351632118225,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799530267715454,0.2654362022876739,0.2400227636098861,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169082641602,0.3432706892490387,0.2408969849348068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384376406669616,0.3172723054885864,0.3016702532768249,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998618125916,0.208663061261177,0.9446025490760804,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516158401966095,1.0,1.0,0.0,1.0,-2.484830141067505,2.484825372695923,4.963064839103026e-06,1.9185880422592163,0.7804502248764038,0.7804502248764038,0.0,77.25434875488281,59.0,20862.32421875,-0.0,1203.0926513671875,1.0,283.1499938964844,284.8262023925781,291.31549072265625,292.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943982243537903,1.0,0.0,0.0,2.973473072052002,2.9734909534454346,5.899583470636571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.33203125,0.0,895.6543579101562,1895.4371337890625,0.0,1566.82861328125,0.7499417662620544,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799530267715454,0.2654362022876739,0.2400227636098861,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.3607659339904785,0.3426507413387298,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169082641602,0.3432706892490387,0.2408969849348068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384376406669616,0.3172723054885864,0.3016702532768249,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998618125916,0.208663061261177,0.9446025490760804,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516158401966095,1.0,1.0,0.0,1.0,-2.484830141067505,2.484825372695923,4.963064839103026e-06,1.9185880422592163,0.7804502248764038,0.7804502248764038,0.0,77.25434875488281,59.0,20862.32421875,-0.0,1203.0926513671875,1.0,283.1499938964844,284.8262023925781,291.31549072265625,292.7753601074219,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943982243537903,1.0,0.0,0.0,2.973473072052002,2.9734909534454346,5.899583470636571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.33203125,0.0,895.6543579101562,1895.4371337890625,0.0,1566.82861328125,0.7499417662620544,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919106721878052,0.2646067440509796,0.2391716837882995,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914977550506592,0.3596439659595489,0.3414838910102844,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777686595916748,0.3422261476516723,0.2400877773761749,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524389505386353,0.3162552416324615,0.3006019294261932,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250147104263306,0.2079900354146957,0.9410669803619384,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273459434509,1.0,1.0,0.0,1.0,-2.475900650024414,2.475895643234253,4.927426289214054e-06,1.9116644859313965,0.772925615310669,0.772925615310669,0.0,73.95911407470703,59.0,20533.73828125,-0.0,1178.5870361328125,1.0,283.1499938964844,284.8382873535156,291.2739562988281,292.7132568359375,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689856767654419,1.0,0.0,0.0,2.904356002807617,2.904373407363892,5.628505164168018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.044921875,0.0,840.8569946289062,1895.4371337890625,0.0,1531.642578125,0.7368376851081848,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995152711868286,0.2637638449668884,0.2383565008640289,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694730758667,0.3585065007209778,0.3403510451316833,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849265813827516,0.3411670625209808,0.2393049746751785,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608426690101624,0.3152208924293518,0.2995658814907074,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313232064247131,0.2072980403900146,0.9376751780509948,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558955669403,1.0,1.0,0.0,1.0,-2.46729588508606,2.4672908782958984,4.893235654890304e-06,1.9050062894821167,0.7650377154350281,0.7650377154350281,0.0,71.85041046142578,77.0,20237.853515625,-0.0,1159.6185302734375,1.0,283.1499938964844,284.8475646972656,291.235107421875,292.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848864555358887,1.0,0.0,0.0,2.846891403198242,2.8469083309173584,5.407981120697514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.3291015625,0.0,798.4307861328125,1895.4371337890625,0.0,1493.58203125,0.7211290001869202,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875642776489,0.2620310485363006,0.236970767378807,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.3561885058879852,0.3383428156375885,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653690457344056,0.3390059173107147,0.2379302978515625,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381312131881714,0.3131028115749359,0.2977459132671356,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069645881653,0.2058561742305755,0.9320584535598756,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936588287353,1.0,1.0,0.0,1.0,-2.452632665634156,2.452627897262573,4.835190338781104e-06,1.8936272859573364,0.748487114906311,0.748487114906311,0.0,75.31919860839844,95.0,19628.04296875,-0.0,1157.094970703125,1.0,283.1499938964844,284.8783264160156,291.1644897460937,292.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673994243144989,1.0,0.0,0.0,2.7105937004089355,2.710609436035156,4.902552177554753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.58837890625,0.0,702.1585083007812,1895.4371337890625,0.0,1411.87744140625,0.6902746558189392,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875642776489,0.2620310485363006,0.236970767378807,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.3561885058879852,0.3383428156375885,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653690457344056,0.3390059173107147,0.2379302978515625,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381312131881714,0.3131028115749359,0.2977459132671356,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069645881653,0.2058561742305755,0.9320584535598756,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936588287353,1.0,1.0,0.0,1.0,-2.452632665634156,2.452627897262573,4.835190338781104e-06,1.8936272859573364,0.748487114906311,0.748487114906311,0.0,75.31919860839844,95.0,19628.04296875,-0.0,1157.094970703125,1.0,283.1499938964844,284.8783264160156,291.1644897460937,292.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673994243144989,1.0,0.0,0.0,2.7105937004089355,2.710609436035156,4.902552177554753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.58837890625,0.0,702.1585083007812,1895.4371337890625,0.0,1411.87744140625,0.6902746558189392,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443791270256042,0.2602263689041137,0.2357299923896789,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538110554218292,0.3364982903003692,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367830514907837,0.2366751134395599,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955195546150208,0.3109150826931,0.296080470085144,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215784072876,0.2043288797140121,0.92710942029953,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108997821808,1.0,1.0,0.0,1.0,-2.439470291137696,2.4394655227661133,4.78341235066182e-06,1.8834245204925537,0.7310171723365784,0.7310171723365784,0.0,84.4569320678711,113.0,19033.734375,-0.0,1179.878173828125,1.0,283.1499938964844,284.91876220703125,291.103515625,292.4442749023437,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624712347984314,1.0,0.0,0.0,2.5666449069976807,2.566659450531006,4.395668611323345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.033203125,0.0,609.4537353515625,1895.4371337890625,0.0,1328.1119384765625,0.6578660607337952,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443791270256042,0.2602263689041137,0.2357299923896789,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538110554218292,0.3364982903003692,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367830514907837,0.2366751134395599,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955195546150208,0.3109150826931,0.296080470085144,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215784072876,0.2043288797140121,0.92710942029953,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108997821808,1.0,1.0,0.0,1.0,-2.439470291137696,2.4394655227661133,4.78341235066182e-06,1.8834245204925537,0.7310171723365784,0.7310171723365784,0.0,84.4569320678711,113.0,19033.734375,-0.0,1179.878173828125,1.0,283.1499938964844,284.91876220703125,291.103515625,292.4442749023437,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624712347984314,1.0,0.0,0.0,2.5666449069976807,2.566659450531006,4.395668611323345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.033203125,0.0,609.4537353515625,1895.4371337890625,0.0,1328.1119384765625,0.6578660607337952,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593852043152,0.2583766877651214,0.2345704287290573,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.3513962626457214,0.3347477614879608,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803785324097,0.334522008895874,0.2354885041713714,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086790144443512,0.2944987714290619,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476433515548706,0.2027352005243301,0.9224777221679688,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069952964782,1.0,1.0,0.0,1.0,-2.4270834922790527,2.4270787239074707,4.734939466288779e-06,1.8738185167312624,0.7127813100814819,0.7127813100814819,0.0,97.03731536865234,131.0,18491.17578125,-0.0,1217.540283203125,1.0,283.1499938964844,284.97369384765625,291.05194091796875,292.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509259939193726,1.0,0.0,0.0,2.41711950302124,2.41713285446167,3.898429099535861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.32470703125,0.0,522.384033203125,1895.4371337890625,0.0,1247.1007080078125,0.624393105506897,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593852043152,0.2583766877651214,0.2345704287290573,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.3513962626457214,0.3347477614879608,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803785324097,0.334522008895874,0.2354885041713714,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086790144443512,0.2944987714290619,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476433515548706,0.2027352005243301,0.9224777221679688,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069952964782,1.0,1.0,0.0,1.0,-2.4270834922790527,2.4270787239074707,4.734939466288779e-06,1.8738185167312624,0.7127813100814819,0.7127813100814819,0.0,97.03731536865234,131.0,18491.17578125,-0.0,1217.540283203125,1.0,283.1499938964844,284.97369384765625,291.05194091796875,292.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509259939193726,1.0,0.0,0.0,2.41711950302124,2.41713285446167,3.898429099535861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.32470703125,0.0,522.384033203125,1895.4371337890625,0.0,1247.1007080078125,0.624393105506897,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024771690369,0.2565045952796936,0.2334664762020111,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629030227661,0.3330602347850799,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.3322425186634063,0.2343483716249466,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764638900757,0.306413322687149,0.2929697334766388,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010951787233352,0.918018877506256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693468511104584,1.0,1.0,0.0,1.0,-2.415165901184082,2.4151611328125,4.6885397750884295e-06,1.864573955535889,0.6938514709472656,0.6938514709472656,0.0,111.79012298583984,119.0,17938.578125,-0.0,1264.2952880859375,1.0,283.1499938964844,285.0378723144531,291.0070495605469,292.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396788358688354,1.0,0.0,0.0,2.2638065814971924,2.2638187408447266,3.4195741704934335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.0380859375,0.0,442.3351440429688,1895.4371337890625,0.0,1171.145263671875,0.5902918577194214,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024771690369,0.2565045952796936,0.2334664762020111,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629030227661,0.3330602347850799,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.3322425186634063,0.2343483716249466,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764638900757,0.306413322687149,0.2929697334766388,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010951787233352,0.918018877506256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693468511104584,1.0,1.0,0.0,1.0,-2.415165901184082,2.4151611328125,4.6885397750884295e-06,1.864573955535889,0.6938514709472656,0.6938514709472656,0.0,111.79012298583984,119.0,17938.578125,-0.0,1264.2952880859375,1.0,283.1499938964844,285.0378723144531,291.0070495605469,292.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396788358688354,1.0,0.0,0.0,2.2638065814971924,2.2638187408447266,3.4195741704934335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.0380859375,0.0,442.3351440429688,1895.4371337890625,0.0,1171.145263671875,0.5902918577194214,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.770071268081665,0.255573958158493,0.2327707111835479,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768941879272,0.3477485179901123,0.3320649564266205,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801609992981,0.3311066329479217,0.2336667031049728,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170324563980103,0.3052786290645599,0.2920498847961426,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134511470794678,0.2002675384283065,0.9150277376174928,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456925392151,1.0,1.0,0.0,1.0,-2.407620668411255,2.407615900039673,4.659369551518466e-06,1.8587660789489744,0.6841853857040405,0.6841853857040405,0.0,115.36857604980467,119.0,17633.99609375,-0.0,1270.0072021484375,1.0,283.1499938964844,285.07635498046875,290.9857788085937,292.237548828125,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634055495262146,1.0,0.0,0.0,2.179609775543213,2.179621458053589,3.1699391911388375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.4775390625,0.0,401.5178833007813,1895.4371337890625,0.0,1134.3138427734375,0.5742177367210388,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667683362960815,0.2546714842319488,0.2320074588060379,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904993057251,0.346553087234497,0.33099165558815,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343578577041626,0.3299927413463592,0.2329294085502624,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136584758758545,0.3041605651378631,0.2910493314266205,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763652801514,0.1994547247886657,0.9116371273994446,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701159000396728,1.0,1.0,0.0,1.0,-2.399254083633423,2.399249315261841,4.62705793324858e-06,1.8522846698760984,0.6743120551109314,0.6743120551109314,0.0,116.58661651611328,107.0,17355.3984375,-0.0,1265.0477294921875,1.0,283.1499938964844,285.1099853515625,290.9656982421875,292.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284023523330688,1.0,0.0,0.0,2.108556032180786,2.108566999435425,2.966631882372895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.80615234375,0.0,370.2063903808594,1895.4371337890625,0.0,1098.08251953125,0.5559999942779541,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529666423797607,0.2303990572690963,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442363739013672,0.3287338614463806,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.327847808599472,0.2313786745071411,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013383865356,0.3019919991493225,0.2889310419559479,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.710496723651886,0.1978948563337326,0.90429025888443,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964476108551,1.0,1.0,0.0,1.0,-2.381376266479492,2.3813717365264893,4.558371529128635e-06,1.8384164571762085,0.6542530655860901,0.6542530655860901,0.0,114.6203842163086,95.0,16748.55859375,-0.0,1235.989013671875,1.0,283.1499938964844,285.19049072265625,290.9266662597656,292.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165935397148132,1.0,0.0,0.0,1.9531878232955933,1.953197956085205,2.545548625221272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.462890625,0.0,306.4312744140625,1895.4371337890625,0.0,1025.05615234375,0.5219442248344421,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529666423797607,0.2303990572690963,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442363739013672,0.3287338614463806,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.327847808599472,0.2313786745071411,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013383865356,0.3019919991493225,0.2889310419559479,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.710496723651886,0.1978948563337326,0.90429025888443,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964476108551,1.0,1.0,0.0,1.0,-2.381376266479492,2.3813717365264893,4.558371529128635e-06,1.8384164571762085,0.6542530655860901,0.6542530655860901,0.0,114.6203842163086,95.0,16748.55859375,-0.0,1235.989013671875,1.0,283.1499938964844,285.19049072265625,290.9266662597656,292.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165935397148132,1.0,0.0,0.0,1.9531878232955933,1.953197956085205,2.545548625221272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.462890625,0.0,306.4312744140625,1895.4371337890625,0.0,1025.05615234375,0.5219442248344421,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.2513964772224426,0.2287652939558029,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420279920101166,0.3264218866825104,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228537082672,0.2867503762245178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168965339660645,0.1964355111122131,0.8966502547264099,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712389469147,1.0,1.0,0.0,1.0,-2.362935781478882,2.362931251525879,4.488055310503114e-06,1.824095726013184,0.6337944269180298,0.6337944269180298,0.0,108.74137878417967,83.0,16124.5078125,-0.0,1190.91259765625,1.0,283.1499938964844,285.2804260253906,290.8906555175781,292.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040016412734985,1.0,0.0,0.0,1.7996643781661987,1.7996734380722046,2.161107914844252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.54052734375,0.0,251.0940856933593,1895.4371337890625,0.0,951.3109741210938,0.4885603189468384,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.2513964772224426,0.2287652939558029,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420279920101166,0.3264218866825104,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.2297948449850082,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228537082672,0.2867503762245178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168965339660645,0.1964355111122131,0.8966502547264099,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712389469147,1.0,1.0,0.0,1.0,-2.362935781478882,2.362931251525879,4.488055310503114e-06,1.824095726013184,0.6337944269180298,0.6337944269180298,0.0,108.74137878417967,83.0,16124.5078125,-0.0,1190.91259765625,1.0,283.1499938964844,285.2804260253906,290.8906555175781,292.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040016412734985,1.0,0.0,0.0,1.7996643781661987,1.7996734380722046,2.161107914844252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.54052734375,0.0,251.0940856933593,1895.4371337890625,0.0,951.3109741210938,0.4885603189468384,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274917602539,0.2499532252550125,0.2271588146686554,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291336536407,0.3241200149059295,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606837272644,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536950588226,0.28457111120224,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199625968933,0.1950774043798446,0.8890246152877808,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754851102829,1.0,1.0,0.0,1.0,-2.344574451446533,2.3445699214935303,4.41858946942375e-06,1.8098258972167969,0.6130526661872864,0.6130526661872864,0.0,100.51365661621094,71.0,15485.6376953125,-0.0,1137.1904296875,1.0,283.1499938964844,285.3798828125,290.8582763671875,291.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,25785.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906077027320862,1.0,0.0,0.0,1.6498886346817017,1.6498968601226809,1.81636309548594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.32568359375,0.0,203.9342193603516,1895.4371337890625,0.0,877.8480224609375,0.4562578797340393,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274917602539,0.2499532252550125,0.2271588146686554,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190284729004,0.3399291336536407,0.3241200149059295,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606837272644,0.3239099979400635,0.2282238900661468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536950588226,0.28457111120224,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199625968933,0.1950774043798446,0.8890246152877808,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754851102829,1.0,1.0,0.0,1.0,-2.344574451446533,2.3445699214935303,4.41858946942375e-06,1.8098258972167969,0.6130526661872864,0.6130526661872864,0.0,100.51365661621094,71.0,15485.6376953125,-0.0,1137.1904296875,1.0,283.1499938964844,285.3798828125,290.8582763671875,291.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,25785.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906077027320862,1.0,0.0,0.0,1.6498886346817017,1.6498968601226809,1.81636309548594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.32568359375,0.0,203.9342193603516,1895.4371337890625,0.0,877.8480224609375,0.4562578797340393,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486273050308227,0.225606307387352,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379367887973785,0.3218631148338318,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155605316162,0.3221117258071899,0.226690411567688,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682189941406,0.2960806787014007,0.2824273109436035,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.1938150227069854,0.8815690279006958,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410109221935272,1.0,1.0,0.0,1.0,-2.326623916625977,2.3266196250915527,4.351212737674359e-06,1.7958672046661377,0.5921400785446167,0.5921400785446167,0.0,90.88557434082033,59.0,14833.544921875,-0.0,1079.15234375,1.0,283.1499938964844,285.4886474609375,290.8296203613281,291.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764875411987305,1.0,0.0,0.0,1.5055891275405884,1.505596399307251,1.5125381480629585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.93798828125,0.0,164.40530395507812,1895.4371337890625,0.0,806.1710815429688,0.4253891706466675,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486273050308227,0.225606307387352,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379367887973785,0.3218631148338318,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155605316162,0.3221117258071899,0.226690411567688,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682189941406,0.2960806787014007,0.2824273109436035,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.1938150227069854,0.8815690279006958,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410109221935272,1.0,1.0,0.0,1.0,-2.326623916625977,2.3266196250915527,4.351212737674359e-06,1.7958672046661377,0.5921400785446167,0.5921400785446167,0.0,90.88557434082033,59.0,14833.544921875,-0.0,1079.15234375,1.0,283.1499938964844,285.4886474609375,290.8296203613281,291.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764875411987305,1.0,0.0,0.0,1.5055891275405884,1.505596399307251,1.5125381480629585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.93798828125,0.0,164.40530395507812,1895.4371337890625,0.0,806.1710815429688,0.4253891706466675,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434869766235,0.2480068355798721,0.2248529493808746,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819338798524,0.3369802832603454,0.3207559883594513,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890827298164368,0.3212542533874511,0.2259406298398971,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642827272415161,0.295179545879364,0.2813732028007507,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532618045806885,0.1932180523872375,0.8779256939888,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460903167724,1.0,1.0,0.0,1.0,-2.317845106124878,2.317840814590454,4.318455012253253e-06,1.7890377044677734,0.5817126631736755,0.5817126631736755,0.0,85.73554992675781,59.0,14496.9814453125,-0.0,1049.3348388671875,1.0,283.1499938964844,285.5516662597656,290.81622314453125,291.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,23689.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691587328910828,1.0,0.0,0.0,1.430027961730957,1.430034875869751,1.3645279750562622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.45361328125,0.0,145.4459991455078,1895.4371337890625,0.0,771.2029418945312,0.4117178618907928,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309528231620789,0.24742291867733,0.2241262048482895,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205405116081238,0.3360582292079925,0.3196745216846466,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044513702392578,0.3204331696033478,0.2252113223075866,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787626028060913,0.2943090498447418,0.2803411185741424,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654821872711182,0.1926484107971191,0.8743721842765808,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305356442928314,1.0,1.0,0.0,1.0,-2.309288024902344,2.30928373336792,4.286644980311394e-06,1.782378077507019,0.5712571144104004,0.5712571144104004,0.0,80.4193115234375,47.0,14211.3095703125,-0.0,1019.3126831054688,1.0,283.1499938964844,285.6111755371094,290.8047790527344,291.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617942214012146,1.0,0.0,0.0,1.368408203125,1.3684147596359253,1.2494669476836864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.63818359375,0.0,131.78147888183594,1895.4371337890625,0.0,737.5411376953125,0.3962475955486297,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530908584595,0.2463597655296325,0.2227507978677749,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343151211738586,0.317589521408081,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488337635993958,0.3188969492912292,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.91833758354187,0.2926575541496277,0.2783443927764892,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985814213752747,0.191588744521141,0.8675457835197449,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195770025253296,1.0,1.0,0.0,1.0,-2.2928528785705566,2.292848587036133,4.225888460496208e-06,1.7695825099945068,0.5505677461624146,0.5505677461624146,0.0,69.43074798583984,35.0,13592.6796875,-0.0,959.2113037109376,1.0,283.1499938964844,285.7455444335937,290.78472900390625,291.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,21924.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469968318939209,1.0,0.0,0.0,1.2398089170455933,1.2398148775100708,1.0256589177970454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.35205078125,0.0,105.24893951416016,1895.4371337890625,0.0,674.1880493164062,0.3690613210201263,1.0,0.0,3.0,1.0,0.0
