time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530908584595,0.2463597655296325,0.2227507978677749,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343151211738586,0.317589521408081,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488337635993958,0.3188969492912292,0.2238136678934097,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.91833758354187,0.2926575541496277,0.2783443927764892,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985814213752747,0.191588744521141,0.8675457835197449,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195770025253296,1.0,1.0,0.0,1.0,-2.2928528785705566,2.292848587036133,4.225888460496208e-06,1.7695825099945068,0.5505677461624146,0.5505677461624146,0.0,69.43074798583984,35.0,13592.6796875,-0.0,959.2113037109376,1.0,283.1499938964844,285.7455444335937,290.78472900390625,291.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,21924.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469968318939209,1.0,0.0,0.0,1.2398089170455933,1.2398148775100708,1.0256589177970454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.35205078125,0.0,105.24893951416016,1895.4371337890625,0.0,674.1880493164062,0.3690613210201263,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116693139076232,0.2453953623771667,0.221526488661766,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900337219238,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238840103148,0.2910905480384826,0.2764914929866791,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036287546157,0.8613523840904236,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071879386902,1.0,1.0,0.0,1.0,-2.268139123916626,2.268135070800781,4.135960807616357e-06,1.7506684064865112,0.5301097631454468,0.5301097631454468,0.0,59.340797424316406,53.0,12942.1982421875,-0.0,895.2695922851562,1.0,283.1499938964844,285.8854675292969,290.7672424316406,291.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,20604.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532192587852478,1.0,0.0,0.0,1.1203622817993164,1.1203676462173462,8.375493365520016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.587890625,0.0,83.8730697631836,1895.4371337890625,0.0,616.2073974609375,0.3468857109546661,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116693139076232,0.2453953623771667,0.221526488661766,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900337219238,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635469913482,0.2225357294082641,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238840103148,0.2910905480384826,0.2764914929866791,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036287546157,0.8613523840904236,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071879386902,1.0,1.0,0.0,1.0,-2.268139123916626,2.268135070800781,4.135960807616357e-06,1.7506684064865112,0.5301097631454468,0.5301097631454468,0.0,59.340797424316406,53.0,12942.1982421875,-0.0,895.2695922851562,1.0,283.1499938964844,285.8854675292969,290.7672424316406,291.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,20604.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532192587852478,1.0,0.0,0.0,1.1203622817993164,1.1203676462173462,8.375493365520016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.587890625,0.0,83.8730697631836,1895.4371337890625,0.0,616.2073974609375,0.3468857109546661,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157260656356812,0.2443992495536804,0.2206115275621414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.333228200674057,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291612148285,0.2215147018432617,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740448594093324,0.2895155549049377,0.2749756276607513,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327864646912,0.189645305275917,0.8568529486656189,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056736528873443,1.0,1.0,0.0,1.0,-2.25278115272522,2.252777099609375,4.079416157765081e-06,1.738234281539917,0.5093756914138794,0.5093756914138794,0.0,58.0740966796875,71.0,12383.576171875,-0.0,875.3912353515625,1.0,283.1499938964844,286.0011901855469,290.7533569335937,291.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177354216575623,1.0,0.0,0.0,1.026899337768555,1.0269042253494265,7.036378235625308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.44921875,0.0,70.29632568359375,1895.4371337890625,0.0,564.4314575195312,0.3295248746871948,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157260656356812,0.2443992495536804,0.2206115275621414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.333228200674057,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291612148285,0.2215147018432617,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740448594093324,0.2895155549049377,0.2749756276607513,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327864646912,0.189645305275917,0.8568529486656189,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056736528873443,1.0,1.0,0.0,1.0,-2.25278115272522,2.252777099609375,4.079416157765081e-06,1.738234281539917,0.5093756914138794,0.5093756914138794,0.0,58.0740966796875,71.0,12383.576171875,-0.0,875.3912353515625,1.0,283.1499938964844,286.0011901855469,290.7533569335937,291.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177354216575623,1.0,0.0,0.0,1.026899337768555,1.0269042253494265,7.036378235625308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.44921875,0.0,70.29632568359375,1895.4371337890625,0.0,564.4314575195312,0.3295248746871948,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913459181785583,0.2433996796607971,0.2198622822761535,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991806149482727,0.3314147591590881,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771080017089844,0.3145825266838074,0.2206225991249084,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483867883682252,0.2879503965377807,0.2736530900001526,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210349082946777,0.1886941492557525,0.8533462285995483,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069305419922,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105933840037324e-06,1.7440530061721802,0.4889265596866607,0.4889265596866607,0.0,62.1269645690918,89.0,11923.0224609375,-0.0,897.8538818359375,1.0,283.1499938964844,286.12841796875,290.74420166015625,291.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042057633399963,1.0,0.0,0.0,0.945781707763672,0.9457864165306092,5.968638561171248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2998046875,0.0,60.1338996887207,1895.4371337890625,0.0,519.99267578125,0.3155058622360229,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913459181785583,0.2433996796607971,0.2198622822761535,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991806149482727,0.3314147591590881,0.3148689568042755,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771080017089844,0.3145825266838074,0.2206225991249084,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483867883682252,0.2879503965377807,0.2736530900001526,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210349082946777,0.1886941492557525,0.8533462285995483,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069305419922,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105933840037324e-06,1.7440530061721802,0.4889265596866607,0.4889265596866607,0.0,62.1269645690918,89.0,11923.0224609375,-0.0,897.8538818359375,1.0,283.1499938964844,286.12841796875,290.74420166015625,291.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042057633399963,1.0,0.0,0.0,0.945781707763672,0.9457864165306092,5.968638561171248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2998046875,0.0,60.1338996887207,1895.4371337890625,0.0,519.99267578125,0.3155058622360229,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658139109611511,0.2428572177886963,0.2195896357297897,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346077919006,0.3300583362579345,0.3137744665145874,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489202499389648,0.3138327300548553,0.2202627807855606,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173604249954224,0.2871325016021728,0.2731035649776459,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980930805206299,0.1881653815507888,0.8520513772964478,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139254987239837,1.0,1.0,0.0,1.0,-2.255293846130371,2.2552897930145264,4.0886188799049705e-06,1.740256905555725,0.4786789417266845,0.4786789417266845,0.0,67.19355773925781,89.0,11672.0439453125,-0.0,912.8641357421876,1.0,283.1499938964844,286.18756103515625,290.7408752441406,291.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979815185070038,1.0,0.0,0.0,0.9084993004798888,0.9085038900375366,5.507349598588007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.97265625,0.0,55.91032409667969,1895.4371337890625,0.0,500.7695617675781,0.3093890845775604,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.842693567276001,0.2422856390476226,0.2193158268928527,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366901516914368,0.3288538753986358,0.312809020280838,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9188969731330872,0.3130585849285126,0.2199080288410186,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903396129608154,0.2862913310527801,0.2725591957569122,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756057977676392,0.1876090317964553,0.8507454991340637,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182165563106537,1.0,1.0,0.0,1.0,-2.2511563301086426,2.251152276992798,4.073645413882332e-06,1.737027287483215,0.4684032797813415,0.4684032797813415,0.0,73.04801940917969,107.0,11424.5048828125,-0.0,931.2396850585938,1.0,283.1499938964844,286.2440490722656,290.7352600097656,291.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,19379.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917247295379638,1.0,0.0,0.0,0.8728373646736145,0.8728417754173279,5.0834678688715946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.583984375,0.0,52.109825134277344,1895.4371337890625,0.0,482.1807556152344,0.3037284016609192,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027495741844177,0.2410726398229599,0.2187679260969162,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370215415955,0.326695442199707,0.3112523555755615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709565997123718,0.3114482164382934,0.2192051857709884,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458684086799622,0.2845469117164612,0.2714807391166687,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379608750343323,0.1864267289638519,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282490015029907,1.0,1.0,0.0,1.0,-2.243358612060547,2.243354558944702,4.045509285788285e-06,1.7309424877166748,0.4478224813938141,0.4478224813938141,0.0,86.62615203857422,110.0,10934.98828125,-0.0,975.4061889648438,1.0,283.1499938964844,286.3556823730469,290.7181396484375,291.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,19195.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478215217590332,1.0,0.0,0.0,0.8059443235397339,0.8059486150741577,4.334145842221916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.596923828125,0.0,45.54450607299805,1895.4371337890625,0.0,444.4195556640625,0.2935464978218078,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027495741844177,0.2410726398229599,0.2187679260969162,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851370215415955,0.326695442199707,0.3112523555755615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709565997123718,0.3114482164382934,0.2192051857709884,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458684086799622,0.2845469117164612,0.2714807391166687,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379608750343323,0.1864267289638519,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282490015029907,1.0,1.0,0.0,1.0,-2.243358612060547,2.243354558944702,4.045509285788285e-06,1.7309424877166748,0.4478224813938141,0.4478224813938141,0.0,86.62615203857422,110.0,10934.98828125,-0.0,975.4061889648438,1.0,283.1499938964844,286.3556823730469,290.7181396484375,291.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,19195.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478215217590332,1.0,0.0,0.0,0.8059443235397339,0.8059486150741577,4.334145842221916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.596923828125,0.0,45.54450607299805,1895.4371337890625,0.0,444.4195556640625,0.2935464978218078,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780106067657471,0.2398106157779693,0.218029648065567,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579496741294861,0.3246934413909912,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451212644577026,0.3097908794879913,0.2183578908443451,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216651678085327,0.282748281955719,0.2702018618583679,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170869708061218,0.1851837784051895,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346277117729187,1.0,1.0,0.0,1.0,-2.233795642852783,2.2337915897369385,4.011202690890059e-06,1.7235138416290283,0.4271871149539947,0.4271871149539947,0.0,96.60884857177734,98.0,10446.41796875,-0.0,1003.7617797851562,1.0,283.1499938964844,286.4651794433594,290.69903564453125,291.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,19052.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632067382335663,1.0,0.0,0.0,0.7442244291305542,0.7442285418510437,3.695738826081652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.277587890625,0.0,40.07331848144531,1895.4371337890625,0.0,405.9808349609375,0.2845973372459411,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780106067657471,0.2398106157779693,0.218029648065567,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579496741294861,0.3246934413909912,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451212644577026,0.3097908794879913,0.2183578908443451,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216651678085327,0.282748281955719,0.2702018618583679,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170869708061218,0.1851837784051895,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346277117729187,1.0,1.0,0.0,1.0,-2.233795642852783,2.2337915897369385,4.011202690890059e-06,1.7235138416290283,0.4271871149539947,0.4271871149539947,0.0,96.60884857177734,98.0,10446.41796875,-0.0,1003.7617797851562,1.0,283.1499938964844,286.4651794433594,290.69903564453125,291.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,19052.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632067382335663,1.0,0.0,0.0,0.7442244291305542,0.7442285418510437,3.695738826081652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.277587890625,0.0,40.07331848144531,1895.4371337890625,0.0,405.9808349609375,0.2845973372459411,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593214035034,0.2385854125022888,0.2170018702745437,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851403534412384,0.3227940201759338,0.3080213367938995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390222787857056,0.3081596493721008,0.2172801792621612,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815502405166626,0.2809585928916931,0.2685979902744293,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349603652954,0.1839446276426315,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340614676475525,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221081018447876,3.965846190112643e-06,1.713640809059143,0.4066301882266998,0.4066301882266998,0.0,98.56072235107422,86.0,9977.3818359375,-0.0,998.2374877929688,1.0,283.1499938964844,286.572998046875,290.6815185546875,291.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18935.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470681250095367,1.0,0.0,0.0,0.6873210668563843,0.687325119972229,3.1521928178790404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.5849609375,0.0,35.469852447509766,1895.4371337890625,0.0,368.32763671875,0.2766488194465637,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593214035034,0.2385854125022888,0.2170018702745437,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851403534412384,0.3227940201759338,0.3080213367938995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390222787857056,0.3081596493721008,0.2172801792621612,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815502405166626,0.2809585928916931,0.2685979902744293,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114349603652954,0.1839446276426315,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340614676475525,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221081018447876,3.965846190112643e-06,1.713640809059143,0.4066301882266998,0.4066301882266998,0.0,98.56072235107422,86.0,9977.3818359375,-0.0,998.2374877929688,1.0,283.1499938964844,286.572998046875,290.6815185546875,291.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18935.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470681250095367,1.0,0.0,0.0,0.6873210668563843,0.687325119972229,3.1521928178790404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.5849609375,0.0,35.469852447509766,1895.4371337890625,0.0,368.32763671875,0.2766488194465637,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207026481628,0.2374968230724334,0.2158860117197036,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.85614013671875,0.3210372030735016,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008261680603,0.3066497445106506,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532892227173,0.279262900352478,0.2668613493442535,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152120471000671,0.1827882528305053,0.833565890789032,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294178187847137,1.0,1.0,0.0,1.0,-2.207099914550781,2.2070958614349365,3.916208697773982e-06,1.702747821807861,0.3863113522529602,0.3863113522529602,0.0,95.19774627685548,74.0,9521.697265625,-0.0,971.4876098632812,1.0,283.1499938964844,286.6820983886719,290.66729736328125,291.39276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18835.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305557310581207,1.0,0.0,0.0,0.6352533102035522,0.6352572441101074,2.692696021711072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.242919921875,0.0,31.5871810913086,1895.4371337890625,0.0,333.23980712890625,0.2695612907409668,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207026481628,0.2374968230724334,0.2158860117197036,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.85614013671875,0.3210372030735016,0.306219220161438,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008261680603,0.3066497445106506,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532892227173,0.279262900352478,0.2668613493442535,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152120471000671,0.1827882528305053,0.833565890789032,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294178187847137,1.0,1.0,0.0,1.0,-2.207099914550781,2.2070958614349365,3.916208697773982e-06,1.702747821807861,0.3863113522529602,0.3863113522529602,0.0,95.19774627685548,74.0,9521.697265625,-0.0,971.4876098632812,1.0,283.1499938964844,286.6820983886719,290.66729736328125,291.39276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18835.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305557310581207,1.0,0.0,0.0,0.6352533102035522,0.6352572441101074,2.692696021711072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.242919921875,0.0,31.5871810913086,1895.4371337890625,0.0,333.23980712890625,0.2695612907409668,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820051312446594,0.2369935810565948,0.2153204977512359,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616613149642944,0.3201996684074402,0.3053100407123565,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490563035011292,0.3059320151805877,0.2155354470014572,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.824680507183075,0.2784455120563507,0.2659732699394226,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195629477500916,0.1822404712438583,0.8305504322052002,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260472059249878,1.0,1.0,0.0,1.0,-2.1999340057373047,2.199930191040039,3.890901098202448e-06,1.6971642971038818,0.3762037456035614,0.3762037456035614,0.0,92.21623229980467,74.0,9295.74609375,-0.0,953.1856689453124,1.0,283.1499938964844,286.735595703125,290.6611633300781,291.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,18786.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223800003528595,1.0,0.0,0.0,0.6107508540153503,0.6107547283172607,2.48898111010476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.948486328125,0.0,29.856246948242188,1895.4371337890625,0.0,316.9903259277344,0.2663209736347198,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890612483024597,0.2365104854106903,0.2147523760795593,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691210746765137,0.3193819522857666,0.3043979406356811,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788367271423,0.3052327930927276,0.214944452047348,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312422037124634,0.2776435613632202,0.2650773227214813,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535223960876,0.1817093789577484,0.8275020718574524,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221724271774292,1.0,1.0,0.0,1.0,-2.192708730697632,2.192704916000366,3.865470716846176e-06,1.691533446311951,0.3661302328109741,0.3661302328109741,0.0,88.63013458251953,62.0,9071.6064453125,-0.0,932.6793823242188,1.0,283.1499938964844,286.78839111328125,290.6552429199219,291.3461608886719,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143024981021881,1.0,0.0,0.0,0.5872048139572144,0.58720862865448,2.3007672211861063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.290771484375,0.0,28.24663543701172,1895.4371337890625,0.0,301.5815734863281,0.2632811963558197,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355908453464508,0.2136131823062896,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890236496925354,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290281295776,0.30387744307518,0.2137573063373565,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497701287269592,0.2760754525661468,0.2632709145545959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806881725788116,0.8213578462600708,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413268119096756,1.0,1.0,0.0,1.0,-2.178168773651123,2.1781649589538574,3.8145622056617854e-06,1.6801998615264893,0.3460765480995178,0.3460765480995178,0.0,80.13748931884766,50.0,8629.9814453125,-0.0,887.0663452148438,1.0,283.1499938964844,286.89166259765625,290.6429443359375,291.300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984607458114624,1.0,0.0,0.0,0.5429012775421143,0.5429050326347351,1.9666867245859976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.364990234375,0.0,25.357898712158203,1895.4371337890625,0.0,272.9835205078125,0.257775068283081,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355908453464508,0.2136131823062896,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890236496925354,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290281295776,0.30387744307518,0.2137573063373565,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497701287269592,0.2760754525661468,0.2632709145545959,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806881725788116,0.8213578462600708,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413268119096756,1.0,1.0,0.0,1.0,-2.178168773651123,2.1781649589538574,3.8145622056617854e-06,1.6801998615264893,0.3460765480995178,0.3460765480995178,0.0,80.13748931884766,50.0,8629.9814453125,-0.0,887.0663452148438,1.0,283.1499938964844,286.89166259765625,290.6429443359375,291.300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984607458114624,1.0,0.0,0.0,0.5429012775421143,0.5429050326347351,1.9666867245859976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.364990234375,0.0,25.357898712158203,1895.4371337890625,0.0,272.9835205078125,0.257775068283081,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883322715759,0.234714463353157,0.212473526597023,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.3025617003440857,0.212567001581192,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779483437538147,0.274539589881897,0.2614527344703674,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070652246475,0.8151922821998596,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413065433502,1.0,1.0,0.0,1.0,-2.163582324981689,2.163578510284424,3.763851964322384e-06,1.6688284873962402,0.3261280357837677,0.3261280357837677,0.0,70.46531677246094,38.0,8198.478515625,-0.0,837.6438598632812,1.0,283.1499938964844,286.9914245605469,290.629150390625,291.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829897940158844,1.0,0.0,0.0,0.5021028518676758,0.5021066069602966,1.6822049531128872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.956787109375,0.0,22.85253143310547,1895.4371337890625,0.0,246.7499389648437,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883322715759,0.234714463353157,0.212473526597023,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.3025617003440857,0.212567001581192,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779483437538147,0.274539589881897,0.2614527344703674,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070652246475,0.8151922821998596,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413065433502,1.0,1.0,0.0,1.0,-2.163582324981689,2.163578510284424,3.763851964322384e-06,1.6688284873962402,0.3261280357837677,0.3261280357837677,0.0,70.46531677246094,38.0,8198.478515625,-0.0,837.6438598632812,1.0,283.1499938964844,286.9914245605469,290.629150390625,291.25445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829897940158844,1.0,0.0,0.0,0.5021028518676758,0.5021066069602966,1.6822049531128872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.956787109375,0.0,22.85253143310547,1895.4371337890625,0.0,246.7499389648437,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338640093803405,0.2113339155912399,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220749139785768,0.2730202078819275,0.2596254646778106,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014002442359924,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398422241211,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970365524292,3.713429578056093e-06,1.6574389934539795,0.3062699735164642,0.3062699735164642,0.0,60.09768295288086,41.0,7773.46533203125,-0.0,786.2967529296875,1.0,283.1499938964844,287.0878601074219,290.6136474609375,291.2082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678561151027679,1.0,0.0,0.0,0.4639841318130493,0.4712709188461303,1.4364805345223886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.28759765625,0.0,20.943819046020508,1895.4371337890625,0.0,222.2823638916016,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338640093803405,0.2113339155912399,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204601287842,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220749139785768,0.2730202078819275,0.2596254646778106,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014002442359924,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398422241211,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970365524292,3.713429578056093e-06,1.6574389934539795,0.3062699735164642,0.3062699735164642,0.0,60.09768295288086,41.0,7773.46533203125,-0.0,786.2967529296875,1.0,283.1499938964844,287.0878601074219,290.6136474609375,291.2082824707031,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678561151027679,1.0,0.0,0.0,0.4639841318130493,0.4712709188461303,1.4364805345223886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.28759765625,0.0,20.943819046020508,1895.4371337890625,0.0,222.2823638916016,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330282479524612,0.2103814035654068,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976525902748108,0.3132164180278778,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866032600402832,0.2999930381774902,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208320617676,0.2715098857879638,0.2579880952835083,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451622962952,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307501792907,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670063051686157e-06,1.6475602388381958,0.2865833640098572,0.2865833640098572,0.0,54.32054901123047,59.0,7354.37060546875,-0.0,754.0367431640625,1.0,283.1499938964844,287.1844482421875,290.5975646972656,291.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533936440944671,1.0,0.0,0.0,0.427924633026123,0.4709689021110534,1.2218785983009184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.332275390625,0.0,20.48144721984864,1895.4371337890625,0.0,199.6210327148437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330282479524612,0.2103814035654068,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976525902748108,0.3132164180278778,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866032600402832,0.2999930381774902,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208320617676,0.2715098857879638,0.2579880952835083,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451622962952,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307501792907,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670063051686157e-06,1.6475602388381958,0.2865833640098572,0.2865833640098572,0.0,54.32054901123047,59.0,7354.37060546875,-0.0,754.0367431640625,1.0,283.1499938964844,287.1844482421875,290.5975646972656,291.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533936440944671,1.0,0.0,0.0,0.427924633026123,0.4709689021110534,1.2218785983009184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.332275390625,0.0,20.48144721984864,1895.4371337890625,0.0,199.6210327148437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992277979850769,0.232601523399353,0.2100214660167694,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947527647018432,0.3124618232250213,0.2965851724147796,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833847880363464,0.299350380897522,0.2098966538906097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518073797225952,0.2707480788230896,0.2572923898696899,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509063720703,0.1773264706134796,0.8017292022705078,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861113488674164,1.0,1.0,0.0,1.0,-2.1312694549560547,2.131265878677368,3.6527305837807936e-06,1.6435863971710205,0.2767903506755829,0.2767903506755829,0.0,54.64147186279297,59.0,7154.0361328125,-0.0,750.7780151367188,1.0,283.1499938964844,287.23193359375,290.5881042480469,291.1392517089844,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463262021541595,1.0,0.0,0.0,0.4113656282424927,0.4746246635913849,1.12914442240708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.65283203125,0.0,20.47424697875977,1895.4371337890625,0.0,188.6927490234375,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853625655174255,0.2321540713310241,0.2097149342298507,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824671745300292,0.3116930425167084,0.2959573864936828,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696980714797974,0.2986916601657867,0.2095101475715637,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148341178894,0.2699703276157379,0.2566564083099365,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114272952079773,0.1768310666084289,0.7999698519706726,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875237107276916,1.0,1.0,0.0,1.0,-2.126805543899536,2.1268019676208496,3.6375188301462913e-06,1.6400984525680542,0.2670143246650696,0.2670143246650696,0.0,56.76653671264648,77.0,6959.92041015625,-0.0,754.592041015625,1.0,283.1499938964844,287.2779235839844,290.5774841308594,291.1142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392845392227173,1.0,0.0,0.0,0.3957321643829345,0.4778497517108917,1.0449659804123712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.6171875,0.0,20.47925567626953,1895.4371337890625,0.0,177.8431854248047,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818599700927,0.2091776132583618,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100973963737488,0.294800192117691,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973096370697021,0.2088052630424499,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513462543487,0.2554775178432464,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.1757764518260955,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422765254974,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.610367684814264e-06,1.6338579654693604,0.2474732398986816,0.2474732398986816,0.0,64.78337860107422,95.0,6586.18896484375,-0.0,776.5728149414062,1.0,283.1499938964844,287.3650817871094,290.5538024902344,291.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252654075622558,1.0,0.0,0.0,0.3666560351848602,0.4820363521575928,9.027472103184664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.36669921875,0.0,20.448869705200195,1895.4371337890625,0.0,156.19378662109375,0.2443302273750305,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818599700927,0.2091776132583618,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369580149650574,0.3100973963737488,0.294800192117691,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973096370697021,0.2088052630424499,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513462543487,0.2554775178432464,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.1757764518260955,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422765254974,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.610367684814264e-06,1.6338579654693604,0.2474732398986816,0.2474732398986816,0.0,64.78337860107422,95.0,6586.18896484375,-0.0,776.5728149414062,1.0,283.1499938964844,287.3650817871094,290.5538024902344,291.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252654075622558,1.0,0.0,0.0,0.3666560351848602,0.4820363521575928,9.027472103184664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.36669921875,0.0,20.448869705200195,1895.4371337890625,0.0,156.19378662109375,0.2443302273750305,1.0,0.0,3.0,1.0,0.0
