time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301009148359298,0.2086793780326843,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084128201007843,0.2937046885490417,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320677280426,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.2666374146938324,0.2543542683124542,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375635504722595,0.1746258735656738,0.7940713763237,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079509735107,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192871469189e-06,1.6280544996261597,0.2278991341590881,0.2278991341590881,0.0,76.43782043457031,98.0,6228.3125,-0.0,811.9494018554688,1.0,283.1499938964844,287.4474792480469,290.5275573730469,291.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114436566829681,1.0,0.0,0.0,0.3398523926734924,0.4840915501117706,7.931513223979891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.476806640625,0.0,20.366662979125977,1895.4371337890625,0.0,134.51893615722656,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301009148359298,0.2086793780326843,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888186454773,0.3084128201007843,0.2937046885490417,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320677280426,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.2666374146938324,0.2543542683124542,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375635504722595,0.1746258735656738,0.7940713763237,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079509735107,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192871469189e-06,1.6280544996261597,0.2278991341590881,0.2278991341590881,0.0,76.43782043457031,98.0,6228.3125,-0.0,811.9494018554688,1.0,283.1499938964844,287.4474792480469,290.5275573730469,291.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114436566829681,1.0,0.0,0.0,0.3398523926734924,0.4840915501117706,7.931513223979891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.476806640625,0.0,20.366662979125977,1895.4371337890625,0.0,134.51893615722656,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821494936943054,0.2289291471242904,0.2079925835132599,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594006299972534,0.3066447079181671,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480696082115173,0.2942687571048736,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209124207496643,0.2648351490497589,0.2530384659767151,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.71624356508255,0.1733866184949875,0.7903337478637695,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.408840537071228,1.0,1.0,0.0,1.0,-2.1019608974456787,2.101957559585572,3.553599071892677e-06,1.6207586526870728,0.2082168757915496,0.2082168757915496,0.0,85.37005615234375,86.0,5882.40966796875,-0.0,835.5496215820312,1.0,283.1499938964844,287.52691650390625,290.49884033203125,290.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18090.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979854941368103,1.0,0.0,0.0,0.3148895502090454,0.4851312637329101,7.059116402530208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.96826171875,0.0,20.26131820678711,1895.4371337890625,0.0,112.8331298828125,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821494936943054,0.2289291471242904,0.2079925835132599,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594006299972534,0.3066447079181671,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480696082115173,0.2942687571048736,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209124207496643,0.2648351490497589,0.2530384659767151,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.71624356508255,0.1733866184949875,0.7903337478637695,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.408840537071228,1.0,1.0,0.0,1.0,-2.1019608974456787,2.101957559585572,3.553599071892677e-06,1.6207586526870728,0.2082168757915496,0.2082168757915496,0.0,85.37005615234375,86.0,5882.40966796875,-0.0,835.5496215820312,1.0,283.1499938964844,287.52691650390625,290.49884033203125,290.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18090.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979854941368103,1.0,0.0,0.0,0.3148895502090454,0.4851312637329101,7.059116402530208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.96826171875,0.0,20.26131820678711,1895.4371337890625,0.0,112.8331298828125,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762616872787476,0.2277131676673889,0.2069848775863647,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529905080795288,0.304820716381073,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842027485370636,0.29265296459198,0.2062770575284958,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814731240272522,0.2629745304584503,0.2513752579689026,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105309963226318,0.1720940470695495,0.7849622368812561,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080784320831299,1.0,1.0,0.0,1.0,-2.0890791416168213,2.0890755653381348,3.51054541170015e-06,1.61075758934021,0.1883247047662735,0.1883247047662735,0.0,86.99870300292969,74.0,5547.267578125,-0.0,829.7720336914062,1.0,283.1499938964844,287.60400390625,290.5061950683594,290.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918901443481445,1.0,0.0,0.0,0.291504442691803,0.4857389628887176,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.734619140625,0.0,20.15180969238281,1895.4371337890625,0.0,88.22066497802734,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762616872787476,0.2277131676673889,0.2069848775863647,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529905080795288,0.304820716381073,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842027485370636,0.29265296459198,0.2062770575284958,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814731240272522,0.2629745304584503,0.2513752579689026,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105309963226318,0.1720940470695495,0.7849622368812561,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080784320831299,1.0,1.0,0.0,1.0,-2.0890791416168213,2.0890755653381348,3.51054541170015e-06,1.61075758934021,0.1883247047662735,0.1883247047662735,0.0,86.99870300292969,74.0,5547.267578125,-0.0,829.7720336914062,1.0,283.1499938964844,287.60400390625,290.5061950683594,290.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918901443481445,1.0,0.0,0.0,0.291504442691803,0.4857389628887176,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.734619140625,0.0,20.15180969238281,1895.4371337890625,0.0,88.22066497802734,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777541875839233,0.2270999997854232,0.2064007520675659,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544782400131226,0.3038956820964813,0.2898889780044555,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435203433036804,0.2918341159820556,0.2056816816329956,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159793019294739,0.2620309889316559,0.2504517734050751,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711620569229126,0.171438843011856,0.7818566560745239,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060447812080383,1.0,1.0,0.0,1.0,-2.0817370414733887,2.081733465194702,3.4861141102737747e-06,1.605044960975647,0.1782717555761337,0.1782717555761337,0.0,85.8232421875,74.0,5384.3037109375,-0.0,819.042236328125,1.0,283.1499938964844,287.6419372558594,290.5038757324219,290.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29184290766716,1.0,0.0,0.0,0.2803465127944946,0.4859708547592163,6.014735376425051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.6512451171875,0.0,20.09861183166504,1895.4371337890625,0.0,87.93269348144531,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814500331878662,0.2264834940433502,0.2057791203260421,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582996129989624,0.3029623627662658,0.288939505815506,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.847259521484375,0.2910082638263702,0.2050545513629913,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193525075912476,0.2610793113708496,0.2494840323925018,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146294116973877,0.1707792431116104,0.7785566449165344,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031797051429748,1.0,1.0,0.0,1.0,-2.073971748352051,2.073968410491944,3.4603715448611183e-06,1.5990004539489746,0.1681374609470367,0.1681374609470367,0.0,83.7128677368164,62.0,5224.6318359375,-0.0,804.7051391601562,1.0,283.1499938964844,287.6797790527344,290.4896545410156,290.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917279005050659,1.0,0.0,0.0,0.2695255875587463,0.4861814677715301,5.7162523603437876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.0406494140625,0.0,20.04735565185547,1895.4371337890625,0.0,87.2295913696289,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794793963432312,0.2252366542816162,0.2044485509395599,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723947405815125,0.3010693788528442,0.2869359850883484,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609760403633118,0.2893328666687011,0.2037252187728881,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316115736961365,0.2591506540775299,0.247444748878479,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253004312515259,0.1694466769695282,0.7715163230895996,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955528736114502,1.0,1.0,0.0,1.0,-2.057467460632324,2.0574638843536377,3.405991947147413e-06,1.586147665977478,0.1475964486598968,0.1475964486598968,0.0,77.4330062866211,50.0,4915.3359375,-0.0,768.2738037109375,1.0,283.1499938964844,287.7557678222656,290.4465637207031,290.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907216548919678,1.0,0.0,0.0,0.2488455325365066,0.4865805208683014,5.174963568777002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.381103515625,0.0,19.95186996459961,1895.4371337890625,0.0,80.99817657470703,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.794793963432312,0.2252366542816162,0.2044485509395599,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723947405815125,0.3010693788528442,0.2869359850883484,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609760403633118,0.2893328666687011,0.2037252187728881,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316115736961365,0.2591506540775299,0.247444748878479,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253004312515259,0.1694466769695282,0.7715163230895996,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955528736114502,1.0,1.0,0.0,1.0,-2.057467460632324,2.0574638843536377,3.405991947147413e-06,1.586147665977478,0.1475964486598968,0.1475964486598968,0.0,77.4330062866211,50.0,4915.3359375,-0.0,768.2738037109375,1.0,283.1499938964844,287.7557678222656,290.4465637207031,290.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907216548919678,1.0,0.0,0.0,0.2488455325365066,0.4865805208683014,5.174963568777002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.381103515625,0.0,19.95186996459961,1895.4371337890625,0.0,80.99817657470703,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157644867897034,0.0,0.2030278891324997,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956690430641174,0.0,0.2848239243030548,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837670087814331,0.0,0.2023176252841949,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518164753913879,0.0,0.2452986240386963,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423049211502075,0.0,0.7640420794487,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980888366699,2.039977550506592,3.348878180986503e-06,1.5725244283676147,0.0,0.0,0.0,69.28923034667969,60.0,4619.38134765625,-0.0,725.0938720703125,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293767482042312,0.4869841635227203,4.694362232271487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634826660156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157644867897034,0.0,0.2030278891324997,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956690430641174,0.0,0.2848239243030548,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837670087814331,0.0,0.2023176252841949,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518164753913879,0.0,0.2452986240386963,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423049211502075,0.0,0.7640420794487,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980888366699,2.039977550506592,3.348878180986503e-06,1.5725244283676147,0.0,0.0,0.0,69.28923034667969,60.0,4619.38134765625,-0.0,725.0938720703125,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293767482042312,0.4869841635227203,4.694362232271487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634826660156,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.3588933944702148,0.0,0.0008200222509913,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.3588933944702148,0.0,0.0008635229314677,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.3588933944702148,0.0,0.0006377951358444,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.3588933944702148,0.0,0.0008635229314677,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,0.0040961820632219,288.1675109863281,294.1499938964844,290.3164367675781,287.3812561035156,290.3482971191406,296.6318054199219,286.9653015136719,0.0,0.0,0.8016585111618042,0.8016585111618042,0.1983414590358734,1.0,-0.008885602466762,0.0089390194043517,-5.341728683561087e-05,-0.0110826333984732,0.0,0.0,0.0,-0.0466967709362506,60.0,930.5682373046876,-0.0,-5.206478817854077e-06,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,2.4051405489444733e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7109162421931794e-14,9.146355276889313e-14,4.895140158402312e-20,4.0343237084350387e-10,4.034319545098697e-10,4.1522576807898433e-16,0.0,0.0,-0.0,0.0,0.0,4.53562109225116e-23,2.2865879817846762e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526184082031,0.0,0.0,0.0008246570941992,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,0.0011275614378973,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.000803445407655,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0009831298375502,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0032069915905594,288.16168212890625,294.1499938964844,290.2825012207031,287.3567199707031,290.3445129394531,296.0191650390625,286.33966064453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084283053874969,0.0082761039957404,0.0001522010134067,-0.0114119062200188,0.0,0.0,0.0,-0.0448385812342166,60.0,349.9881591796875,-0.0,-4.737996732728789e-06,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3559972511456355e-30,7.011940787852739e-30,4.551279027513733e-33,3.851559313609729e-18,3.848802734218396e-18,2.7565593984421828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0001160430765594,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001295769761782,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.486907219979912e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,0.0001254649250768,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0005536845419555,288.1578369140625,294.1499938964844,290.2490539550781,287.3324279785156,290.342529296875,295.2418212890625,286.14141845703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012237605405971,0.0030450888443738,-0.0018213281873613,-0.0159948598593473,0.0,0.0,0.0,-0.0084482384845614,60.0,133.2489776611328,-0.0,-1.0210377610064825e-07,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.644750356266226e-41,-1.1917623049543272e-40,-2.7144552552436016e-41,1.6240933617112903e-20,1.3082960794570748e-20,3.15797322643894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,9.584865620126948e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,0.0001011494096019,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,7.468411786248907e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0001010289270197,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.000478022993775,288.15625,294.1499938964844,290.2157897949219,287.3081970214844,290.34149169921875,294.5003662109375,286.0998840332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010210338514298,0.0008031479083001,0.00021788587037,-0.0181679558008909,0.0,0.0,0.0,-0.0083411056548357,60.0,50.5171012878418,-0.0,-7.107814781193157e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2168483893033e-21,2.686315891292841e-21,2.53053249801046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.522977779852226e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,0.0001002839635475,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,7.406911754515022e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001002826102194,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.000475684122648,288.1546325683594,294.1499938964844,290.1827087402344,287.28399658203125,290.3402099609375,293.86346435546875,286.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146943386644,3.5981663870643394e-08,0.0010146583663299,-0.0189301390200853,0.0,0.0,0.0,-0.008574484847486,60.0,20.093412399291992,-0.0,-7.021433390264066e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.326888048476645e-21,2.66430775750978e-21,2.662580492915257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,9.521159518044442e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0001002625504042,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,7.40535615477711e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0001002624630928,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004756012349389,288.1529235839844,294.1499938964844,290.1498413085937,287.2598876953125,290.338623046875,293.31695556640625,286.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.104583740234377,-0.0,-7.01879301345798e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3280916608913945e-21,2.664066025284871e-21,2.664025433658132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.518682782072574e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001002364224405,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.403426570817828e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001002363569568,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0004754777182824,288.1491394042969,294.1499938964844,290.0847473144531,287.2118835449219,290.33465576171875,292.4427185058594,286.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5184426307678223,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328120337563021e-21,2.664059966833119e-21,2.6640601687815106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.518682782072574e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001002364224405,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.403426570817828e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001002363569568,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0004754777182824,288.1491394042969,294.1499938964844,290.0847473144531,287.2118835449219,290.33465576171875,292.4427185058594,286.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5184426307678223,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328120337563021e-21,2.664059966833119e-21,2.6640601687815106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.51612601056695e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0001002094941213,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,7.401438051601872e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0001002094359137,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0004753500106744,288.1449584960937,294.1499938964844,290.0204772949219,287.1641845703125,290.32958984375,291.79229736328125,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740717649459839,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.51612601056695e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0001002094941213,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,7.401438051601872e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0001002094359137,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0004753500106744,288.1449584960937,294.1499938964844,290.0204772949219,287.1641845703125,290.32958984375,291.79229736328125,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740717649459839,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,0.0001001819327939,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001001818745862,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.000475219276268,288.1404113769531,294.1499938964844,289.95709228515625,287.1167907714844,290.3234558105469,291.3034362792969,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556948661804199,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,0.0001001819327939,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001001818745862,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.000475219276268,288.1404113769531,294.1499938964844,289.95709228515625,287.1167907714844,290.3234558105469,291.3034362792969,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556948661804199,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,9.510864765616134e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0001001540877041,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.397345325443894e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001001540294964,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.0004750872030854,288.13555908203125,294.1499938964844,289.8945617675781,287.0697937011719,290.3163146972656,290.93145751953125,286.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4531009197235107,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,9.510864765616134e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0001001540877041,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.397345325443894e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001001540294964,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.0004750872030854,288.13555908203125,294.1499938964844,289.8945617675781,287.0697937011719,290.3163146972656,290.93145751953125,286.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4531009197235107,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.509542724117635e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,0.0001001401687972,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.39631723263301e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0001001401105895,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0004750211664941,288.1330261230469,294.1499938964844,289.8636474609375,287.04644775390625,290.3123779296875,290.7789001464844,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407597780227661,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,9.508227958576754e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,0.0001001263226498,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,7.395294960588217e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,0.0001001262644422,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0004749555082526,288.13043212890625,294.1499938964844,289.8329467773437,287.023193359375,290.3081970214844,290.6443176269531,286.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3639376163482666,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.505643538432196e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0001000991032924,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,0.0001000990450847,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,0.0004748263745568,288.125,294.1499938964844,289.7722473144531,286.9769897460937,290.2991027832031,290.4186706542969,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280395030975342,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.505643538432196e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0001000991032924,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,0.0001000990450847,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,0.0004748263745568,288.125,294.1499938964844,289.7722473144531,286.9769897460937,290.2991027832031,290.4186706542969,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280395030975342,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0001000728880171,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000728298095,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004747020429931,288.1193542480469,294.1499938964844,289.7125244140625,286.9312744140625,290.28912353515625,290.2381591796875,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200974702835083,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,0.0001000728880171,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000728298095,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004747020429931,288.1193542480469,294.1499938964844,289.7125244140625,286.9312744140625,290.28912353515625,290.2381591796875,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200974702835083,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001000479387585,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,7.389505481114611e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0001000478878268,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0004745837068185,288.11346435546875,294.1499938964844,289.6537475585937,286.88604736328125,290.2782592773437,290.09051513671875,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125211477279663,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001000479387585,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,7.389505481114611e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0001000478878268,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,0.0004745837068185,288.11346435546875,294.1499938964844,289.6537475585937,286.88604736328125,290.2782592773437,290.09051513671875,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125211477279663,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,0.000100024160929,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0004744711914099,288.1073913574219,294.1499938964844,289.5959777832031,286.8413391113281,290.2665405273437,289.967041015625,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528221130371094,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,0.000100024160929,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0004744711914099,288.1073913574219,294.1499938964844,289.5959777832031,286.8413391113281,290.2665405273437,289.967041015625,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528221130371094,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
