time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.497446444584055e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0001000127813313,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,7.386908691842109e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0001000127231236,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,0.00047441694187,288.1042785644531,294.1499938964844,289.56744384765625,286.8191833496094,290.2603454589844,289.9123229980469,286.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.01781702041626,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,9.496384882368147e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0001000016054604,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.38608359824866e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0001000015472527,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0004743639146909,288.10113525390625,294.1499938964844,289.5391845703125,286.79718017578125,290.2539978027344,289.8614501953125,286.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9835710525512693,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,7.384484342765063e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004742612654808,288.0947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.2406921386719,289.7691650390625,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9172569513320925,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,7.384484342765063e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004742612654808,288.0947265625,294.1499938964844,289.48345947265625,286.7536315917969,290.2406921386719,289.7691650390625,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9172569513320925,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.492351819062606e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,9.995912114391103e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.995907021220772e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,0.0004741624288726,288.0881652832031,294.1499938964844,289.4288024902344,286.7106628417969,290.22662353515625,289.6869201660156,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537079095840447,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.492351819062606e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,9.995912114391103e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.995907021220772e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,0.0004741624288726,288.0881652832031,294.1499938964844,289.4288024902344,286.7106628417969,290.22662353515625,289.6869201660156,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537079095840447,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0004740667063742,288.0814819335937,294.1499938964844,289.37518310546875,286.6683349609375,290.2118530273437,289.6122741699219,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792757272720337,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,0.0004740667063742,288.0814819335937,294.1499938964844,289.37518310546875,286.6683349609375,290.2118530273437,289.6122741699219,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792757272720337,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.991921251639724e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.00047397337039,288.0746765136719,294.1499938964844,289.3226928710937,286.626708984375,290.1963806152344,289.54345703125,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342710494995115,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.991921251639724e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.00047397337039,288.0746765136719,294.1499938964844,289.3226928710937,286.626708984375,290.1963806152344,289.54345703125,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342710494995115,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.487645729677752e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,9.990956459660084e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,7.379285671049729e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.990951366489752e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,0.0004739273863378,288.0712585449219,294.1499938964844,289.2968444824219,286.60614013671875,290.1884155273437,289.5108642578125,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.705915451049805,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,9.486732596997172e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,9.989994578063488e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.378574809990823e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.989989484893158e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,0.0004738817515317,288.0677795410156,294.1499938964844,289.27130126953125,286.58575439453125,290.1802673339844,289.479248046875,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.678130269050598,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.988084639189764e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0004737913841381,288.0608215332031,294.1499938964844,289.2210693359375,286.5455627441406,290.1635437011719,289.418701171875,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624214768409729,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.988084639189764e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,0.0004737913841381,288.0608215332031,294.1499938964844,289.2210693359375,286.5455627441406,290.1635437011719,289.418701171875,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624214768409729,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.986197255784646e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0004737018607556,288.0537414550781,294.1499938964844,289.1719970703125,286.506103515625,290.1462097167969,289.3611755371094,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572433352470398,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.986197255784646e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0004737018607556,288.0537414550781,294.1499938964844,289.1719970703125,286.506103515625,290.1462097167969,289.3611755371094,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572433352470398,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.984328789869323e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004736130067612,288.046630859375,294.1499938964844,289.1241149902344,286.46746826171875,290.1283569335937,289.3061218261719,286.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226978063583374,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.984328789869323e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004736130067612,288.046630859375,294.1499938964844,289.1241149902344,286.46746826171875,290.1283569335937,289.3061218261719,286.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226978063583374,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.47958542383276e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,9.982463234337048e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0004735247348435,288.0394592285156,294.1499938964844,289.0774230957031,286.4296569824219,290.1099548339844,289.25323486328125,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4749248027801514,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,9.47958542383276e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,9.982463234337048e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0004735247348435,288.0394592285156,294.1499938964844,289.0774230957031,286.4296569824219,290.1099548339844,289.25323486328125,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4749248027801514,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.478707215748729e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.981542825698853e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,7.372332765953615e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,9.981538460124284e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,0.000473480875371,288.0358581542969,294.1499938964844,289.0545349121094,286.4110412597656,290.1005859375,289.2275390625,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4517536163330078,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.477832645643502e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.980622417060658e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.371652463916689e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.98061805148609e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0004734372196253,288.0322265625,294.1499938964844,289.031982421875,286.3926696777344,290.091064453125,289.2022705078125,287.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290502071380615,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476100240135564e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.97879760689102e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.978793241316453e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,0.0004733506648335,288.02496337890625,294.1499938964844,288.9877624511719,286.3565673828125,290.0717468261719,289.15301513671875,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850090503692627,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476100240135564e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.97879760689102e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.978793241316453e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,0.0004733506648335,288.02496337890625,294.1499938964844,288.9877624511719,286.3565673828125,290.0717468261719,289.15301513671875,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850090503692627,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.977002628147602e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.976998262573034e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004732655070256,288.0176696777344,294.1499938964844,288.94482421875,286.3213806152344,290.0519714355469,289.1053466796875,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427455425262451,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.977002628147602e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.976998262573034e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004732655070256,288.0176696777344,294.1499938964844,288.94482421875,286.3213806152344,290.0519714355469,289.1053466796875,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427455425262451,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.975248394766822e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.975244029192254e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004731823282781,288.0103759765625,294.1499938964844,288.9031982421875,286.2871398925781,290.03179931640625,289.0592041015625,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302209973335266,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.975248394766822e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.975244029192254e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004731823282781,288.0103759765625,294.1499938964844,288.9031982421875,286.2871398925781,290.03179931640625,289.0592041015625,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302209973335266,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.471116936765613e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.973545093089342e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0004731017397716,288.0030517578125,294.1499938964844,288.8628845214844,286.2538757324219,290.01123046875,289.0144958496094,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633578777313232,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.471116936765613e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.973545093089342e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0004731017397716,288.0030517578125,294.1499938964844,288.8628845214844,286.2538757324219,290.01123046875,289.0144958496094,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633578777313232,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,9.470334771322086e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,9.972725820261984e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.972721454687417e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,0.0004730626533273,287.9993591308594,294.1499938964844,288.8432006835937,286.23760986328125,290.0008544921875,288.99267578125,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2445526123046875,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.469570795772596e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.971921826945618e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.365227065747604e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,9.971917461371048e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0004730245273094,287.9956970214844,294.1499938964844,288.8238830566406,286.2215881347656,289.9903564453125,288.97119140625,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2261531352996826,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.97037859633565e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004729515057988,287.9883728027344,294.1499938964844,288.7862548828125,286.1903381347656,289.9691772460937,288.92926025390625,287.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190549373626709,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.97037859633565e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004729515057988,287.9883728027344,294.1499938964844,288.7862548828125,286.1903381347656,289.9691772460937,288.92926025390625,287.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190549373626709,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.968945232685655e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004728835483547,287.98101806640625,294.1499938964844,288.75,286.1601257324219,289.9476928710937,288.88873291015625,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1565402746200562,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.968945232685655e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004728835483547,287.98101806640625,294.1499938964844,288.75,286.1601257324219,289.9476928710937,288.88873291015625,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1565402746200562,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.967576625058427e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.96757225948386e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0004728184139821,287.97369384765625,294.1499938964844,288.7174987792969,286.1329040527344,289.9259948730469,288.8497619628906,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247040033340454,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.967576625058427e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.96757225948386e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,0.0004728184139821,287.97369384765625,294.1499938964844,288.7174987792969,286.1329040527344,289.9259948730469,288.8497619628906,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247040033340454,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.464135655434802e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.96619783109054e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.966194193111733e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0004727530467789,287.96636962890625,294.1499938964844,288.6908874511719,286.1103820800781,289.9041748046875,288.81329345703125,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096853256225586,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
