time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0004712699737865,287.8271179199219,294.1499938964844,288.792724609375,286.18096923828125,289.5388488769531,288.75115966796875,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750133991241455,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0004712699737865,287.8271179199219,294.1499938964844,288.792724609375,286.18096923828125,289.5388488769531,288.75115966796875,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750133991241455,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.433636296307668e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.934078843798488e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.337275746976957e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.93407520581968e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949584960937,0.0,0.0,0.000471229548566,287.8238830566406,294.1499938964844,288.7964172363281,286.1843566894531,289.5322265625,288.7565612792969,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.076939344406128,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,9.933226829161867e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,7.336647104239091e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.933223918778822e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,0.0004711891524493,287.8206481933594,294.1499938964844,288.7995300292969,286.1872863769531,289.52569580078125,288.7616577148437,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0785099267959597,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.431987564312294e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.932342800311744e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,7.335993723245338e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0004711472138296,287.8173217773437,294.1499938964844,288.8020324707031,286.1898193359375,289.5189819335937,288.7666320800781,287.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0797250270843506,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.431214130017906e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.931527893058956e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,9.93152498267591e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,0.0004711085639428,287.8142395019531,294.1499938964844,288.8036499023437,286.1916809082031,289.5128479003906,288.7709350585937,287.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0804909467697144,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.929838415700942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0004710284119937,287.8078918457031,294.1499938964844,288.8046875,286.1937866210937,289.5002746582031,288.7785339355469,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805418491363523,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.929838415700942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0004710284119937,287.8078918457031,294.1499938964844,288.8046875,286.1937866210937,289.5002746582031,288.7785339355469,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805418491363523,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.928160579875112e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,0.0004709488421212,287.8016052246094,294.1499938964844,288.80224609375,286.1933898925781,289.4878845214844,288.7841491699219,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0784505605697632,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.928160579875112e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,0.0004709488421212,287.8016052246094,294.1499938964844,288.80224609375,286.1933898925781,289.4878845214844,288.7841491699219,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0784505605697632,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0004708699707407,287.7953796386719,294.1499938964844,288.7959289550781,286.1900939941406,289.47564697265625,288.7873840332031,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739260911941528,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0004708699707407,287.7953796386719,294.1499938964844,288.7959289550781,286.1900939941406,289.47564697265625,288.7873840332031,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739260911941528,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.925673657562584e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,7.331068627536297e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0004708308842964,287.79229736328125,294.1499938964844,288.7912292480469,286.1872863769531,289.4695739746094,288.7879333496094,287.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0706075429916382,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.424876770935953e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.924854384735228e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.92485147435218e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.0004707920015789,287.7892150878906,294.1499938964844,288.785400390625,286.1836853027344,289.4634704589844,288.7877502441406,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0666087865829468,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.923231118591502e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0004707149928435,287.7830810546875,294.1499938964844,288.77020263671875,286.1737976074219,289.4512939453125,288.78515625,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056471824645996,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.923231118591502e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0004707149928435,287.7830810546875,294.1499938964844,288.77020263671875,286.1737976074219,289.4512939453125,288.78515625,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056471824645996,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004706385370809,287.7770080566406,294.1499938964844,288.75,286.1601257324219,289.43896484375,288.77899169921875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043007493019104,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004706385370809,287.7770080566406,294.1499938964844,288.75,286.1601257324219,289.43896484375,288.77899169921875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043007493019104,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.91942288237624e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0004705343744717,287.7710266113281,294.1499938964844,288.7247314453125,286.143798828125,289.4264831542969,288.7691955566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0261707305908203,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.91942288237624e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0004705343744717,287.7710266113281,294.1499938964844,288.7247314453125,286.143798828125,289.4264831542969,288.7691955566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0261707305908203,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0004703788727056,287.7650756835937,294.1499938964844,288.69488525390625,286.12615966796875,289.4137268066406,288.7552490234375,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059019327163696,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0004703788727056,287.7650756835937,294.1499938964844,288.69488525390625,286.12615966796875,289.4137268066406,288.7552490234375,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059019327163696,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,9.414707164978608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.91414490272291e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.914141992339864e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004702840233221,287.7621154785156,294.1499938964844,288.6783752441406,286.11688232421875,289.4072265625,288.7466735839844,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9945243000984192,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.412613144377246e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.911939559970052e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,7.320924487430602e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0004701794241555,287.7591857910156,294.1499938964844,288.6608581542969,286.1073303222656,289.4006042480469,288.7370910644531,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.982452392578125,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.90903572528623e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.318779535125941e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004700416466221,287.75567626953125,294.1499938964844,288.6385803222656,286.09552001953125,289.3925170898437,288.7242736816406,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9670677185058594,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.906979539664462e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.906976629281417e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0004699441196862,287.7533569335937,294.1499938964844,288.6230163574219,286.08746337890625,289.3870544433594,288.7151184082031,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9563700556755066,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004696815449278,287.7475891113281,294.1499938964844,288.5817565917969,286.0666809082031,289.373046875,288.6893920898437,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277389645576476,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0004696815449278,287.7475891113281,294.1499938964844,288.5817565917969,286.0666809082031,289.373046875,288.6893920898437,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277389645576476,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.895525727188216e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0004694008093792,287.74188232421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3585510253906,288.6602478027344,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.89693683385849,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.895525727188216e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0004694008093792,287.74188232421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3585510253906,288.6602478027344,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.89693683385849,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0004691102658398,287.7362670898437,294.1499938964844,288.4904479980469,286.0229187011719,289.3434753417969,288.6278076171875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641548156738281,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0004691102658398,287.7362670898437,294.1499938964844,288.4904479980469,286.0229187011719,289.3434753417969,288.6278076171875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641548156738281,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.886318730423228e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.88631582004018e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004689640772994,287.73345947265625,294.1499938964844,288.466064453125,286.0115966796875,289.3357238769531,288.6104431152344,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471288681030273,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.883253369480371e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.883251186693089e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0004688187036663,287.7306823730469,294.1499938964844,288.441162109375,286.00018310546875,289.32781982421875,288.5923767089844,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8297408223152161,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004685346793849,287.72515869140625,294.1499938964844,288.3900146484375,285.97705078125,289.3115539550781,288.5543518066406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940048575401306,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004685346793849,287.72515869140625,294.1499938964844,288.3900146484375,285.97705078125,289.3115539550781,288.5543518066406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940048575401306,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.374333603773266e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004682673024944,287.7196960449219,294.1499938964844,288.3373107910156,285.95367431640625,289.294677734375,288.5138854980469,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571395635604858,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.374333603773266e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004682673024944,287.7196960449219,294.1499938964844,288.3373107910156,285.95367431640625,289.294677734375,288.5138854980469,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571395635604858,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.36947835725732e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.86651357379742e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004680247511714,287.7142944335937,294.1499938964844,288.283447265625,285.9302062988281,289.2771911621094,288.4712829589844,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194535732269287,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
