time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.36947835725732e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.86651357379742e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004680247511714,287.7142944335937,294.1499938964844,288.283447265625,285.9302062988281,289.2771911621094,288.4712829589844,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194535732269287,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004678184632211,287.7089538574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2590026855469,288.4266357421875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621764831431619e-09,0.0009979221504181,-0.0137805063277482,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6811885237693787,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004678184632211,287.7089538574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2590026855469,288.4266357421875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621764831431619e-09,0.0009979221504181,-0.0137805063277482,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6811885237693787,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.860262071015312e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.282755541382357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.860259160632268e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0004677280958276,287.706298828125,294.1499938964844,288.2013854980469,285.8951110839844,289.24969482421875,288.4037170410156,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991802305754845e-09,0.0009977290173992,-0.0137213394045829,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6619378328323364,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0004676519019994,287.70367431640625,294.1499938964844,288.1738586425781,285.8835144042969,289.2402038574219,288.38037109375,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801323561865965e-09,0.000997566152364,-0.013671439141035,0.0,0.0,0.0,-0.0075791268609464,60.0,0.6426495909690857,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.856881661107764e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.280259160324931e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.0004675677628256,287.7001037597656,294.1499938964844,288.136474609375,285.86785888671875,289.2270812988281,288.3481140136719,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590860803533815e-09,0.0009973860578611,-0.0136163039132952,0.0,0.0,0.0,-0.0075686927884817,60.0,0.6164082884788513,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.856236283667386e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.279781857505441e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.0004675371164921,287.6984558105469,294.1499938964844,288.118896484375,285.8605651855469,289.2208251953125,288.332763671875,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551417103788481e-09,0.0009973205160349,-0.013596212491393,0.0,0.0,0.0,-0.0075648911297321,60.0,0.6040751338005066,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0004674805968534,287.6932678222656,294.1499938964844,288.0643005371094,285.8381042480469,289.2008361816406,288.283935546875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537235114871919e-09,0.0009971992112696,-0.0135590592399239,0.0,0.0,0.0,-0.0075578605756163,60.0,0.5657228827476501,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0004674805968534,287.6932678222656,294.1499938964844,288.0643005371094,285.8381042480469,289.2008361816406,288.283935546875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537235114871919e-09,0.0009971992112696,-0.0135590592399239,0.0,0.0,0.0,-0.0075578605756163,60.0,0.5657228827476501,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.855191456153987e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,7.279010605998337e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.855189273366705e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0004674875817727,287.68817138671875,294.1499938964844,288.01043701171875,285.8163146972656,289.18023681640625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538891123535451e-09,0.0009972132975235,-0.0135633973404765,0.0,0.0,0.0,-0.0075586810708045,60.0,0.5278544425964355,-0.0,-6.780168604336724e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.855191456153987e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,7.279010605998337e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.855189273366705e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0004674875817727,287.68817138671875,294.1499938964844,288.01043701171875,285.8163146972656,289.18023681640625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538891123535451e-09,0.0009972132975235,-0.0135633973404765,0.0,0.0,0.0,-0.0075586810708045,60.0,0.5278544425964355,-0.0,-6.780168604336724e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.360216790810227e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.856763062998652e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,7.2801711212378e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.856760880211368e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004675621166825,287.68310546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1590576171875,288.1834411621094,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.5574007618020005e-09,0.0009973716223612,-0.013611888512969,0.0,0.0,0.0,-0.0075678569264709,60.0,0.4907208979129791,-0.0,-6.782321548826077e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.360216790810227e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.856763062998652e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,7.2801711212378e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.856760880211368e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004675621166825,287.68310546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1590576171875,288.1834411621094,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.5574007618020005e-09,0.0009973716223612,-0.013611888512969,0.0,0.0,0.0,-0.0075678569264709,60.0,0.4907208979129791,-0.0,-6.782321548826077e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.36139767873101e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.858006524154916e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.28108934708871e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.858003613771872e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004676211101468,287.6806030273437,294.1499938964844,287.93194580078125,285.78515625,289.1482238769531,288.1579284667969,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975025895982,5.572070360670977e-09,0.0009974970016628,-0.0136503195390105,0.0,0.0,0.0,-0.0075751291587948,60.0,0.4725319445133209,-0.0,-6.784027561934637e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.362916898680852e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.859606507234275e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,7.282271690201014e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.859604324446992e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,0.0004676970129366,287.6781005859375,294.1499938964844,287.9065856933594,285.7752380371094,289.13726806640625,288.1322937011719,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.590966356550098e-09,0.0009976585861295,-0.0136998211964964,0.0,0.0,0.0,-0.0075844964012503,60.0,0.4546216130256653,-0.0,-6.786225981159077e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.863673767540604e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,7.285275205504149e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.86367158475332e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0004678899422287,287.67315673828125,294.1499938964844,287.8572998046875,285.75634765625,289.1150207519531,288.0810241699219,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639006595004048e-09,0.0009980692993849,-0.0138256745412945,0.0,0.0,0.0,-0.0076083121821284,60.0,0.419668972492218,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.863673767540604e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,7.285275205504149e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.86367158475332e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0004678899422287,287.67315673828125,294.1499938964844,287.8572998046875,285.75634765625,289.1150207519531,288.0810241699219,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639006595004048e-09,0.0009980692993849,-0.0138256745412945,0.0,0.0,0.0,-0.0076083121821284,60.0,0.419668972492218,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.868803317658605e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.289063796633855e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.868800407275558e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,0.0004681332502514,287.6682434082031,294.1499938964844,287.810302734375,285.7387390136719,289.09228515625,288.0299377441406,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699614114007545e-09,0.0009985875803977,-0.0139844492077827,0.0,0.0,0.0,-0.007638357579708,60.0,0.3862791657447815,-0.0,-6.798872931312874e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.868803317658605e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.289063796633855e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.868800407275558e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,0.0004681332502514,287.6682434082031,294.1499938964844,287.810302734375,285.7387390136719,289.09228515625,288.0299377441406,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699614114007545e-09,0.0009985875803977,-0.0139844492077827,0.0,0.0,0.0,-0.007638357579708,60.0,0.3862791657447815,-0.0,-6.798872931312874e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.377269452670588e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.874720126390456e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.293434464372694e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.874717943603172e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0004684139566961,287.6634216308594,294.1499938964844,287.7659912109375,285.7225952148437,289.0691833496094,287.9793701171875,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769545285971844e-09,0.0009991854894906,-0.0141676478087902,0.0,0.0,0.0,-0.0076730255968868,60.0,0.3544234037399292,-0.0,-6.807018593235625e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.377269452670588e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.874720126390456e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.293434464372694e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.874717943603172e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,0.0004684139566961,287.6634216308594,294.1499938964844,287.7659912109375,285.7225952148437,289.0691833496094,287.9793701171875,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769545285971844e-09,0.0009991854894906,-0.0141676478087902,0.0,0.0,0.0,-0.0076730255968868,60.0,0.3544234037399292,-0.0,-6.807018593235625e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.8811651696451e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.298194395843893e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.881162986857817e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0004687196924351,287.6585998535156,294.1499938964844,287.7247314453125,285.7081298828125,289.04571533203125,287.9298400878906,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845726569475573e-09,0.0009998369496315,-0.0143672181293368,0.0,0.0,0.0,-0.0077107921242713,60.0,0.3246093392372131,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.8811651696451e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.298194395843893e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.881162986857817e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0004687196924351,287.6585998535156,294.1499938964844,287.7247314453125,285.7081298828125,289.04571533203125,287.9298400878906,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845726569475573e-09,0.0009998369496315,-0.0143672181293368,0.0,0.0,0.0,-0.0077107921242713,60.0,0.3246093392372131,-0.0,-6.815898245804419e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.884487371891736e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,7.300647848751396e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.884485189104451e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004688772605732,287.6562194824219,294.1499938964844,287.7053527832031,285.7015380859375,289.03387451171875,287.9055480957031,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3105010986328125,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.0004690362547989,287.65386962890625,294.1499938964844,287.6868896484375,285.6954650878906,289.0219421386719,287.8817749023437,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2970211803913116,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.394509106641637e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,0.0004692751390393,287.6502990722656,294.1499938964844,287.66064453125,285.68719482421875,289.00372314453125,287.8466796875,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133188974283e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794059179723,60.0,0.2777416408061981,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.894433605950326e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,7.307994383154437e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,0.0004693490627687,287.649169921875,294.1499938964844,287.6528625488281,285.684814453125,288.9979553222656,287.8358154296875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558894380172e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2719123065471649,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.90057087619789e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004696402174886,287.64453125,294.1499938964844,287.6230163574219,285.6763610839844,288.9737854003906,287.7926940917969,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.0010017983149737,-0.0149680972099304,0.0,0.0,0.0,-0.0078245028853416,60.0,0.2497006952762603,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.90057087619789e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004696402174886,287.64453125,294.1499938964844,287.6230163574219,285.6763610839844,288.9737854003906,287.7926940917969,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.0010017983149737,-0.0149680972099304,0.0,0.0,0.0,-0.0078245028853416,60.0,0.2497006952762603,-0.0,-6.842669364459655e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004698983102571,287.63995361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9495849609375,287.7524719238281,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365464553236,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2302104830741882,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004698983102571,287.63995361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9495849609375,287.7524719238281,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365464553236,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2302104830741882,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.411049541085958e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.91029155557044e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.910289372783154e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004701013385783,287.6354064941406,294.1499938964844,287.5774230957031,285.666748046875,288.9254150390625,287.716064453125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189966761382948e-09,0.0010027806274592,-0.0152689944952726,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2141396254301071,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.411049541085958e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.91029155557044e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.910289372783154e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004701013385783,287.6354064941406,294.1499938964844,287.5774230957031,285.666748046875,288.9254150390625,287.716064453125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189966761382948e-09,0.0010027806274592,-0.0152689944952726,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2141396254301071,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.912003588397056e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,7.320971781155095e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.912001405609772e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0004701825382653,287.6331787109375,294.1499938964844,287.5692443847656,285.6659851074219,288.9133605957031,287.6992492675781,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.2101848108397925e-09,0.0010029535042122,-0.0153219578787684,0.0,0.0,0.0,-0.0078914705663919,60.0,0.2072935849428177,-0.0,-6.858459755676449e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.413898078491913e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.913291432894766e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,7.321922748815268e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.913289977703243e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004702436272054,287.63092041015625,294.1499938964844,287.5624389648437,285.6659545898437,288.9013366699219,287.6835327148437,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225389537206638e-09,0.001003083656542,-0.015361787751317,0.0,0.0,0.0,-0.0078990077599883,60.0,0.2013747692108154,-0.0,-6.860238244144058e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.41519028856419e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.91465203696862e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.322928286157548e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.914650581777096e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004703081795014,287.6264953613281,294.1499938964844,287.5531616210937,285.6680603027344,288.8774719238281,287.6552429199219,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241415828611707e-09,0.0010032206773757,-0.0154037680476903,0.0,0.0,0.0,-0.0079069528728723,60.0,0.1922715455293655,-0.0,-6.862113366423729e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.41519028856419e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.91465203696862e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.322928286157548e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.914650581777096e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004703081795014,287.6264953613281,294.1499938964844,287.5531616210937,285.6680603027344,288.8774719238281,287.6552429199219,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241415828611707e-09,0.0010032206773757,-0.0154037680476903,0.0,0.0,0.0,-0.0079069528728723,60.0,0.1922715455293655,-0.0,-6.862113366423729e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.414789383299647e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.914230031426996e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.3226161475759e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.914227848639712e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.000470288156066,287.6221008300781,294.1499938964844,287.54998779296875,285.6732788085937,288.8539428710937,287.6319580078125,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031836573034,6.236348326638108e-09,0.001003177370876,-0.0153904948383569,0.0,0.0,0.0,-0.0079044410958886,60.0,0.1873220801353454,-0.0,-6.861520773782105e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.414789383299647e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.914230031426996e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.3226161475759e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.914227848639712e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.000470288156066,287.6221008300781,294.1499938964844,287.54998779296875,285.6732788085937,288.8539428710937,287.6319580078125,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031836573034,6.236348326638108e-09,0.001003177370876,-0.0153904948383569,0.0,0.0,0.0,-0.0079044410958886,60.0,0.1873220801353454,-0.0,-6.861520773782105e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
