time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.912470704875886e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.321316661546007e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.912468522088602e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0004702047153841,287.6177673339844,294.1499938964844,287.54998779296875,285.6794738769531,288.830810546875,287.61383056640625,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.0153357833623886,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1857849061489105,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.912470704875886e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.321316661546007e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.912468522088602e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0004702047153841,287.6177673339844,294.1499938964844,287.54998779296875,285.6794738769531,288.830810546875,287.61383056640625,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.0153357833623886,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1857849061489105,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.909945219988003e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,7.31945110601373e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004700848949141,287.6134948730469,294.1499938964844,287.54998779296875,285.6844787597656,288.8081359863281,287.5999450683594,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507217537633e-09,0.0010027426760643,-0.0152573129162192,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1852224320173263,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.909945219988003e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,7.31945110601373e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004700848949141,287.6134948730469,294.1499938964844,287.54998779296875,285.6844787597656,288.8081359863281,287.5999450683594,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507217537633e-09,0.0010027426760643,-0.0152573129162192,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1852224320173263,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.409301856067032e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.908451465889812e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.31834807083942e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.908449283102529e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.000470014027087,287.61138916015625,294.1499938964844,287.54998779296875,285.68658447265625,288.79693603515625,287.5942077636719,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800936651702e-09,0.0010025913361459,-0.0152109302580356,0.0,0.0,0.0,-0.0078704599291086,60.0,0.185012936592102,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.407721518073232e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.906787454383448e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,7.317119161598384e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.906785271596164e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004699351266026,287.6092834472656,294.1499938964844,287.54998779296875,285.6884155273437,288.7858581542969,287.58917236328125,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480807111991e-09,0.0010024226503446,-0.0151592707261443,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1848160475492477,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.404798038303852e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.903708996716888e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.314845424843952e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.903706813929604e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0004697890835814,287.60577392578125,294.1499938964844,287.54998779296875,285.6909484863281,288.7674560546875,287.5819091796875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111597894431497e-09,0.0010021107736974,-0.0150637011975049,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1844968497753143,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.404204320162536e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.903083264362068e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.314383401535451e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.903081081574784e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004697593976743,287.6051025390625,294.1499938964844,287.54998779296875,285.6913452148437,288.76397705078125,287.5806579589844,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1844369024038314,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0004695604438893,287.6009826660156,294.1499938964844,287.54998779296875,285.6933288574219,288.7425231933594,287.5741882324219,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1840685456991195,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0004695604438893,287.6009826660156,294.1499938964844,287.54998779296875,285.6933288574219,288.7425231933594,287.5741882324219,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1840685456991195,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.89435357041657e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004693453956861,287.5968933105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7214050292969,287.5690002441406,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1837066859006881,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.89435357041657e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004693453956861,287.5968933105469,294.1499938964844,287.54998779296875,285.6944885253906,288.7214050292969,287.5690002441406,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1837066859006881,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.889512875815852e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0004691156791523,287.5928955078125,294.1499938964844,287.54998779296875,285.6948547363281,288.7007141113281,287.5650634765625,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1833526790142059,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.889512875815852e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0004691156791523,287.5928955078125,294.1499938964844,287.54998779296875,285.6948547363281,288.7007141113281,287.5650634765625,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1833526790142059,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.388953913003206e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.887024498311804e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,7.30252213543281e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004689976340159,287.5909118652344,294.1499938964844,287.54998779296875,285.6947937011719,288.6905212402344,287.5634155273437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.183178424835205,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,9.386541205458344e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.884483006317168e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.884480823529884e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0004688770859502,287.58892822265625,294.1499938964844,287.54998779296875,285.6945495605469,288.6803894042969,287.5619506835937,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1830064952373504,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.879319986794144e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004686321772169,287.5849914550781,294.1499938964844,287.54998779296875,285.6936340332031,288.66046142578125,287.5595092773437,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1826687455177307,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.879319986794144e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004686321772169,287.5849914550781,294.1499938964844,287.54998779296875,285.6936340332031,288.66046142578125,287.5595092773437,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1826687455177307,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0004683839215431,287.5811462402344,294.1499938964844,287.54998779296875,285.6921691894531,288.640869140625,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1823403090238571,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0004683839215431,287.5811462402344,294.1499938964844,287.54998779296875,285.6921691894531,288.640869140625,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1823403090238571,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.868800407275558e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,7.289062341442332e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0004681331920437,287.57733154296875,294.1499938964844,287.54998779296875,285.69024658203125,288.62164306640625,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1820206046104431,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.868800407275558e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,7.289062341442332e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0004681331920437,287.57733154296875,294.1499938964844,287.54998779296875,285.69024658203125,288.62164306640625,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1820206046104431,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0004678771365433,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6027526855469,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1817086338996887,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0004678771365433,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6027526855469,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1817086338996887,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.860630962066352e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004677456745412,287.5716857910156,294.1499938964844,287.54998779296875,285.68670654296875,288.59344482421875,287.55438232421875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1815552562475204,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004676115640904,287.56982421875,294.1499938964844,287.54998779296875,285.68536376953125,288.584228515625,287.5539245605469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.181403174996376,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.852418588707224e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004673561197705,287.56646728515625,294.1499938964844,287.54998779296875,285.68280029296875,288.5674743652344,287.55322265625,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1811259686946869,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.851940558291972e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0004673334187828,287.566162109375,294.1499938964844,287.54998779296875,285.6825866699219,288.5660095214844,287.5531616210937,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1811019778251648,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004670413909479,287.5625305175781,294.1499938964844,287.54998779296875,285.6796569824219,288.5481262207031,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1808035373687744,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004670413909479,287.5625305175781,294.1499938964844,287.54998779296875,285.6796569824219,288.5481262207031,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1808035373687744,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.343618148704992e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.839282574830575e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004667330067604,287.5589599609375,294.1499938964844,287.54998779296875,285.6766662597656,288.5306091308594,287.55206298828125,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1805068254470825,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.343618148704992e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.839282574830575e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004667330067604,287.5589599609375,294.1499938964844,287.54998779296875,285.6766662597656,288.5306091308594,287.55206298828125,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1805068254470825,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.337162919109689e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.832485375227408e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004664105654228,287.555419921875,294.1499938964844,287.54998779296875,285.6736755371094,288.5133361816406,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1802111715078354,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.337162919109689e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.832485375227408e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004664105654228,287.555419921875,294.1499938964844,287.54998779296875,285.6736755371094,288.5133361816406,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1802111715078354,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,7.259654375957325e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.00046624452807,287.5536804199219,294.1499938964844,287.54998779296875,285.6722412109375,288.5048522949219,287.551513671875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1800635755062103,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.82541241683066e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004660750855691,287.55194091796875,294.1499938964844,287.54998779296875,285.6708068847656,288.4964294433594,287.5513916015625,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1799163818359375,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.000465729041025,287.5484924316406,294.1499938964844,287.54998779296875,285.6681213378906,288.4798583984375,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1796232759952545,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.000465729041025,287.5484924316406,294.1499938964844,287.54998779296875,285.6681213378906,288.4798583984375,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1796232759952545,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004653769428841,287.54510498046875,294.1499938964844,287.54998779296875,285.66571044921875,288.46356201171875,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793325990438461,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
