time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004653769428841,287.54510498046875,294.1499938964844,287.54998779296875,285.66571044921875,288.46356201171875,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793325990438461,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0004650233895517,287.541748046875,294.1499938964844,287.54998779296875,285.66363525390625,288.44757080078125,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179045557975769,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0004650233895517,287.541748046875,294.1499938964844,287.54998779296875,285.66363525390625,288.44757080078125,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179045557975769,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004646735906135,287.5384521484375,294.1499938964844,287.54998779296875,285.6619567871094,288.4318542480469,287.5506286621094,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787630468606948,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004646735906135,287.5384521484375,294.1499938964844,287.54998779296875,285.6619567871094,288.4318542480469,287.5506286621094,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787630468606948,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.792236960493028e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004645013832487,287.53680419921875,294.1499938964844,287.54998779296875,285.66131591796875,288.4241027832031,287.55059814453125,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1786244064569473,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.295568452216683e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.788684110390022e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004643328720703,287.5351867675781,294.1499938964844,287.54998779296875,285.6607971191406,288.4164428710937,287.550537109375,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1784877926111221,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.000464009004645,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4013061523437,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1782216876745224,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.000464009004645,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4013061523437,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1782216876745224,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.000463704986032,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,288.3864440917969,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177965760231018,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.000463704986032,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,288.3864440917969,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177965760231018,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004634288197848,287.5256652832031,294.1499938964844,287.54998779296875,285.6610717773437,288.3718566894531,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.177722230553627,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004634288197848,287.5256652832031,294.1499938964844,287.54998779296875,285.6610717773437,288.3718566894531,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.177722230553627,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0004631856572814,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,288.3575134277344,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1774935275316238,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0004631856572814,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,288.3575134277344,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1774935275316238,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.270436567021534e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.762219269759952e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,7.210341573227197e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004630774783436,287.5210266113281,294.1499938964844,287.54998779296875,285.6638488769531,288.3504333496094,287.5502319335937,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1773855090141296,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.7601703600958e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0004629803006537,287.5195007324219,294.1499938964844,287.54998779296875,285.66522216796875,288.34344482421875,287.5502319335937,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1772819459438324,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004628208407666,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.32958984375,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372108897143789e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1770878434181213,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004628208407666,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.32958984375,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372108897143789e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1770878434181213,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004627055313903,287.5135192871094,294.1499938964844,287.54998779296875,285.6732788085937,288.3160095214844,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.000986989820376,-0.0104310670867562,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1769141256809234,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004627055313903,287.5135192871094,294.1499938964844,287.54998779296875,285.6732788085937,288.3160095214844,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.000986989820376,-0.0104310670867562,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1769141256809234,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.000462642754428,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3026428222656,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327600500175777e-09,0.0009868554770946,-0.0103899287059903,0.0,0.0,0.0,-0.0069581912830471,60.0,0.1767607480287552,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.000462642754428,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3026428222656,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327600500175777e-09,0.0009868554770946,-0.0103899287059903,0.0,0.0,0.0,-0.0069581912830471,60.0,0.1767607480287552,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.752818732522428e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.203398126875982e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752817277330904e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004626315785571,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,288.2894897460937,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.3247605496787855e-09,0.0009868311462923,-0.0103824883699417,0.0,0.0,0.0,-0.0069567835889756,60.0,0.1766298115253448,-0.0,-6.639708516331666e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.261510422220454e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.752818732522428e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.203398126875982e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752817277330904e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004626315785571,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,288.2894897460937,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.3247605496787855e-09,0.0009868311462923,-0.0103824883699417,0.0,0.0,0.0,-0.0069567835889756,60.0,0.1766298115253448,-0.0,-6.639708516331666e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.261692321160808e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.203540008049458e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.75300936261192e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004626406589522,287.5062255859375,294.1499938964844,287.54998779296875,285.6893615722656,288.28302001953125,287.55010986328125,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327008085169837e-09,0.0009868503548204,-0.010388377122581,0.0,0.0,0.0,-0.0069578974507749,60.0,0.1765726208686828,-0.0,-6.639967153887484e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.753479389473796e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,7.203886343631893e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.0004626629233825,287.5047912597656,294.1499938964844,287.54998779296875,285.6933288574219,288.276611328125,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.3325321108511625e-09,0.0009868976194411,-0.0104028498753905,0.0,0.0,0.0,-0.0069606360048055,60.0,0.1765204221010208,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.26363718463108e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004627378366421,287.5019836425781,294.1499938964844,287.54998779296875,285.701904296875,288.2639465332031,287.5500793457031,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351173643613038e-09,0.0009870569920167,-0.010451691225171,0.0,0.0,0.0,-0.0069698770530521,60.0,0.1764288246631622,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.26363718463108e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004627378366421,287.5019836425781,294.1499938964844,287.54998779296875,285.701904296875,288.2639465332031,287.5500793457031,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351173643613038e-09,0.0009870569920167,-0.010451691225171,0.0,0.0,0.0,-0.0069698770530521,60.0,0.1764288246631622,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.265929838875309e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.75747243501246e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,7.206835289252922e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004628523311112,287.4991760253906,294.1499938964844,287.54998779296875,285.7112731933594,288.2514953613281,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685947242251e-09,0.0009873007657006,-0.0105263954028487,0.0,0.0,0.0,-0.0069840122014284,60.0,0.1763557195663452,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.265929838875309e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.75747243501246e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,7.206835289252922e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004628523311112,287.4991760253906,294.1499938964844,287.54998779296875,285.7112731933594,288.2514953613281,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685947242251e-09,0.0009873007657006,-0.0105263954028487,0.0,0.0,0.0,-0.0069840122014284,60.0,0.1763557195663452,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004629987524822,287.49639892578125,294.1499938964844,287.54998779296875,285.7214050292969,288.2392272949219,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,-0.007002096157521,60.0,0.1762960106134414,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004629987524822,287.49639892578125,294.1499938964844,287.54998779296875,285.7214050292969,288.2392272949219,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,-0.007002096157521,60.0,0.1762960106134414,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004631766059901,287.4936828613281,294.1499938964844,287.54998779296875,285.732177734375,288.2272033691406,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1762526184320449,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004631766059901,287.4936828613281,294.1499938964844,287.54998779296875,285.732177734375,288.2272033691406,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1762526184320449,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.766394941834732e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,7.213425851659849e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004632755590137,287.4923400878906,294.1499938964844,287.54998779296875,285.73779296875,288.22125244140625,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141591459296e-09,0.0009882025187835,-0.0108026908710598,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1762357503175735,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.276485070586205e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004633796052075,287.4909973144531,294.1499938964844,287.54998779296875,285.7435302734375,288.2153625488281,287.550048828125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1762213259935379,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004636036755982,287.48834228515625,294.1499938964844,287.54998779296875,285.75537109375,288.2037658691406,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1761999726295471,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004636036755982,287.48834228515625,294.1499938964844,287.54998779296875,285.75537109375,288.2037658691406,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1761999726295471,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
