time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004638436366803,287.4857177734375,294.1499938964844,287.54998779296875,285.7676086425781,288.1923217773437,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1761868745088577,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004638436366803,287.4857177734375,294.1499938964844,287.54998779296875,285.7676086425781,288.1923217773437,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1761868745088577,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783692803466693e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004640961124096,287.4831237792969,294.1499938964844,287.54998779296875,285.7802124023437,288.1811218261719,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1761809736490249,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.290829621022569e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783692803466693e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004640961124096,287.4831237792969,294.1499938964844,287.54998779296875,285.7802124023437,288.1811218261719,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1761809736490249,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004643556894734,287.4805603027344,294.1499938964844,287.54998779296875,285.79302978515625,288.1700744628906,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1761796474456787,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004643556894734,287.4805603027344,294.1499938964844,287.54998779296875,285.79302978515625,288.1700744628906,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1761796474456787,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004644871514756,287.4792785644531,294.1499938964844,287.54998779296875,285.7995300292969,288.1646423339844,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1761804074048996,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.794713696464896e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004646189045161,287.47802734375,294.1499938964844,287.54998779296875,285.8060607910156,288.15924072265625,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.176181748509407,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004648813337553,287.4755249023437,294.1499938964844,287.54998779296875,285.8191833496094,288.1485900878906,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1761853098869323,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.238428224809468e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004648813337553,287.4755249023437,294.1499938964844,287.54998779296875,285.8191833496094,288.1485900878906,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1761853098869323,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.242459105327725e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004651402123272,287.4730834960937,294.1499938964844,287.54998779296875,285.8323059082031,288.1380920410156,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1761890947818756,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.242459105327725e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004651402123272,287.4730834960937,294.1499938964844,287.54998779296875,285.8323059082031,288.1380920410156,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1761890947818756,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0004653904179576,287.4706420898437,294.1499938964844,287.54998779296875,285.8453674316406,288.1278076171875,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1761911958456039,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0004653904179576,287.4706420898437,294.1499938964844,287.54998779296875,285.8453674316406,288.1278076171875,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1761911958456039,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.81606572167948e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656317469198,287.4682312011719,294.1499938964844,287.54998779296875,285.8583068847656,288.11767578125,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1761911362409591,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.81606572167948e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656317469198,287.4682312011719,294.1499938964844,287.54998779296875,285.8583068847656,288.11767578125,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1761911362409591,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.818506805459036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.25191566743888e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004657475510612,287.467041015625,294.1499938964844,287.54998779296875,285.8646850585937,288.1126708984375,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1761897504329681,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004658596299123,287.4658508300781,294.1499938964844,287.54998779296875,285.8710021972656,288.10772705078125,287.5500183105469,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1761872768402099,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.0004660718841478,287.4635314941406,294.1499938964844,287.54998779296875,285.8834228515625,288.09796142578125,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1761785894632339,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.0004660718841478,287.4635314941406,294.1499938964844,287.54998779296875,285.8834228515625,288.09796142578125,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1761785894632339,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004662685096263,287.4612121582031,294.1499938964844,287.54998779296875,285.8954467773437,288.0883483886719,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1761646866798401,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004662685096263,287.4612121582031,294.1499938964844,287.54998779296875,285.8954467773437,288.0883483886719,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1761646866798401,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.833232616074385e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.000466446072096,287.4589233398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0788879394531,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1761445850133896,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.833232616074385e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.000466446072096,287.4589233398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0788879394531,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1761445850133896,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0004666052991524,287.4566650390625,294.1499938964844,287.54998779296875,285.9180603027344,288.0696105957031,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1761181801557541,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.0004666052991524,287.4566650390625,294.1499938964844,287.54998779296875,285.9180603027344,288.0696105957031,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1761181801557541,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.838105324888602e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0004666772147174,287.45556640625,294.1499938964844,287.54998779296875,285.92333984375,288.0650329589844,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1761021316051483,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,0.0004667438624892,287.4544372558594,294.1499938964844,287.54998779296875,285.9284973144531,288.0604858398437,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1760843098163604,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004668601904995,287.4522399902344,294.1499938964844,287.54998779296875,285.938232421875,288.051513671875,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.176042839884758,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004668601904995,287.4522399902344,294.1499938964844,287.54998779296875,285.938232421875,288.051513671875,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.176042839884758,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004669556510634,287.4500732421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0426940917969,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.175993800163269,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004669556510634,287.4500732421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0426940917969,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.175993800163269,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004670266062021,287.44793701171875,294.1499938964844,287.54998779296875,285.955322265625,288.0340576171875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1759365200996399,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004670266062021,287.44793701171875,294.1499938964844,287.54998779296875,285.955322265625,288.0340576171875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1759365200996399,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.84646612778306e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004670738417189,287.4458312988281,294.1499938964844,287.54998779296875,285.9625549316406,288.0255432128906,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1758701056241989,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.84646612778306e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004670738417189,287.4458312988281,294.1499938964844,287.54998779296875,285.9625549316406,288.0255432128906,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1758701056241989,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.846761531662196e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004670878406614,287.4447937011719,294.1499938964844,287.54998779296875,285.9657897949219,288.0213317871094,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1758335381746292,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.350856998935342e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.846904868027195e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004670946509577,287.4437561035156,294.1499938964844,287.54998779296875,285.96875,288.0171813964844,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1757945120334625,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004670862399507,287.4416809082031,294.1499938964844,287.54998779296875,285.973876953125,288.00897216796875,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1757088154554367,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
