time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004737665294669,287.3261413574219,294.1499938964844,287.52569580078125,286.514404296875,287.439697265625,287.4579162597656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894361234897e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1498292088508606,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001000251650111,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004744763136841,287.3257751464844,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.47686767578125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275918978422169e-09,0.0010120663791894,-0.0181135218590497,0.0,0.0,0.0,-0.0084197996184229,60.0,0.1581836491823196,-0.0,-6.98367585982851e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001000251650111,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004744763136841,287.3257751464844,294.1499938964844,287.5360107421875,286.5342712402344,287.4413452148437,287.47686767578125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275918978422169e-09,0.0010120663791894,-0.0181135218590497,0.0,0.0,0.0,-0.0084197996184229,60.0,0.1581836491823196,-0.0,-6.98367585982851e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.392446423182264e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001000877382466,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004747731145471,287.3256225585937,294.1499938964844,287.5401611328125,286.54327392578125,287.4422302246094,287.4854431152344,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349944652901286e-09,0.0010126994457095,-0.0183074083179235,0.0,0.0,0.0,-0.0084564974531531,60.0,0.161650076508522,-0.0,-6.992415535478359e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0001001387572614,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.39621464163065e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001001387572614,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004750151128973,287.325439453125,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410301705590427e-09,0.0010132156312465,-0.0184654928743839,0.0,0.0,0.0,-0.0084864199161529,60.0,0.1646925806999206,-0.0,-6.999545121288976e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.515530109638348e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0001002031203825,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.400968024739996e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001002031203825,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004753204411827,287.3250732421875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.4864443533329e-09,0.0010138668585568,-0.0186649225652217,0.0,0.0,0.0,-0.0085241673514246,60.0,0.1693295091390609,-0.0,-7.008544855580112e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.515530109638348e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0001002031203825,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.400968024739996e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001002031203825,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004753204411827,287.3250732421875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.4864443533329e-09,0.0010138668585568,-0.0186649225652217,0.0,0.0,0.0,-0.0085241673514246,60.0,0.1693295091390609,-0.0,-7.008544855580112e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.516358113614842e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0001002118369797,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.401611946988851e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0001002118297037,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004753617686219,287.3247375488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4468688964844,287.5184631347656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139625519514,7.496745446644582e-09,0.0010139551013708,-0.0186918992549181,0.0,0.0,0.0,-0.0085292747244238,60.0,0.1716623306274414,-0.0,-7.009762725829205e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.516358113614842e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0001002118369797,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.401611946988851e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0001002118297037,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004753617686219,287.3247375488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4468688964844,287.5184631347656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139625519514,7.496745446644582e-09,0.0010139551013708,-0.0186918992549181,0.0,0.0,0.0,-0.0085292747244238,60.0,0.1716623306274414,-0.0,-7.009762725829205e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004751613596454,287.3243713378906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267333984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446749439310451e-09,0.0010135277407243,-0.018560953438282,0.0,0.0,0.0,-0.0085044903680682,60.0,0.172295868396759,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004751613596454,287.3243713378906,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5267333984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446749439310451e-09,0.0010135277407243,-0.018560953438282,0.0,0.0,0.0,-0.0085044903680682,60.0,0.172295868396759,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004747599014081,287.32403564453125,294.1499938964844,287.54998779296875,286.5973205566406,287.4505310058594,287.5326843261719,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346611319292151e-09,0.0010126715060323,-0.0182986781001091,0.0,0.0,0.0,-0.0084548480808734,60.0,0.1723019182682037,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004747599014081,287.32403564453125,294.1499938964844,287.54998779296875,286.5973205566406,287.4505310058594,287.5326843261719,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346611319292151e-09,0.0010126715060323,-0.0182986781001091,0.0,0.0,0.0,-0.0084548480808734,60.0,0.1723019182682037,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004745009937323,287.3238830566406,294.1499938964844,287.54998779296875,286.6022644042969,287.451416015625,287.5350646972656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282027869592866e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1722376197576522,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004742015444207,287.32373046875,294.1499938964844,287.54998779296875,286.6072082519531,287.4523010253906,287.5370788574219,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207340058101863e-09,0.0010114808101207,-0.0179338995367288,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1721465289592743,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004735139082185,287.3233947753906,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.0358163739570045e-09,0.001010014093481,-0.0174846351146698,0.0,0.0,0.0,-0.0083007737994194,60.0,0.1719163209199905,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004735139082185,287.3233947753906,294.1499938964844,287.54998779296875,286.6170959472656,287.4540405273437,287.5403747558594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.0358163739570045e-09,0.001010014093481,-0.0174846351146698,0.0,0.0,0.0,-0.0083007737994194,60.0,0.1719163209199905,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727489431388,287.32305908203125,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848632067441,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1716355979442596,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727489431388,287.32305908203125,294.1499938964844,287.54998779296875,286.626953125,287.45574951171875,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848632067441,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1716355979442596,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004719427088275,287.32275390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.643917416226941e-09,0.0010066629620268,-0.0164581146091222,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1713249683380127,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004719427088275,287.32275390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4574279785156,287.5444641113281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.643917416226941e-09,0.0010066629620268,-0.0164581146091222,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1713249683380127,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711380170192,287.32244873046875,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.54571533203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443204636497057e-09,0.0010049466509371,-0.0159323569387197,0.0,0.0,0.0,-0.0080069908872246,60.0,0.1710029244422912,-0.0,-6.885741044015958e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711380170192,287.32244873046875,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.54571533203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443204636497057e-09,0.0010049466509371,-0.0159323569387197,0.0,0.0,0.0,-0.0080069908872246,60.0,0.1710029244422912,-0.0,-6.885741044015958e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.424025483895092e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923952893586828e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.329797517741099e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923952165991068e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004707495681941,287.3222961425781,294.1499938964844,287.54998779296875,286.6516418457031,287.4598999023437,287.5462341308594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041245259344,6.3463136967811815e-09,0.0010041181230917,-0.0156785510480403,0.0,0.0,0.0,-0.0079589579254388,60.0,0.1708420664072036,-0.0,-6.874390834354926e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.416482498636468e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.916009730659424e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.323930913116783e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.916009730659424e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.000470372790005,287.3221435546875,294.1499938964844,287.54998779296875,286.6565856933594,287.460693359375,287.5466613769531,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033206781372,6.252333761835871e-09,0.0010033145081251,-0.0154323680326342,0.0,0.0,0.0,-0.0079123675823211,60.0,0.1706829965114593,-0.0,-6.863390922262624e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402570140082388e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901358862407506e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313110108952969e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901358862407506e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696778196375,287.32183837890625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001838245429,6.078992864644306e-09,0.0010018321918323,-0.014978289604187,0.0,0.0,0.0,-0.0078264353796839,60.0,0.1703777760267257,-0.0,-6.843124111810539e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402570140082388e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901358862407506e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313110108952969e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901358862407506e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696778196375,287.32183837890625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001838245429,6.078992864644306e-09,0.0010018321918323,-0.014978289604187,0.0,0.0,0.0,-0.0078264353796839,60.0,0.1703777760267257,-0.0,-6.843124111810539e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888668137136848e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004690758360084,287.321533203125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638366699219,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928836976920593e-09,0.0010005481308326,-0.0145849380642175,0.0,0.0,0.0,-0.0077519961632788,60.0,0.1700972020626068,-0.0,-6.825592180348394e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888668137136848e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004690758360084,287.321533203125,294.1499938964844,287.54998779296875,286.6763000488281,287.4638366699219,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928836976920593e-09,0.0010005481308326,-0.0145849380642175,0.0,0.0,0.0,-0.0077519961632788,60.0,0.1700972020626068,-0.0,-6.825592180348394e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.38080411287956e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878438868327066e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.296181138372049e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878438868327066e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685905878432,287.3212585449219,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995189029723,5.807803571400427e-09,0.0009995131986215,-0.0142678720876574,0.0,0.0,0.0,-0.0076919943094253,60.0,0.1698533296585083,-0.0,-6.81147724890252e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.38080411287956e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878438868327066e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.296181138372049e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.878438868327066e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685905878432,287.3212585449219,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995189029723,5.807803571400427e-09,0.0009995131986215,-0.0142678720876574,0.0,0.0,0.0,-0.0076919943094253,60.0,0.1698533296585083,-0.0,-6.81147724890252e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.373301145387812e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870537905953825e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290345092769712e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870537178358064e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004682157887145,287.32098388671875,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719362542,5.714314799121212e-09,0.0009987136581912,-0.0140229603275656,0.0,0.0,0.0,-0.0076456475071609,60.0,0.1696438044309616,-0.0,-6.800584628763319e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.373301145387812e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870537905953825e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290345092769712e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870537178358064e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004682157887145,287.32098388671875,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719362542,5.714314799121212e-09,0.0009987136581912,-0.0140229603275656,0.0,0.0,0.0,-0.0076456475071609,60.0,0.1696438044309616,-0.0,-6.800584628763319e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867412882158531e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.288037159014493e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867412882158531e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.000468067562906,287.3208312988281,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677339487419886e-09,0.0009983973577618,-0.013926095329225,0.0,0.0,0.0,-0.007627316750586,60.0,0.1695527583360672,-0.0,-6.796278739784611e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.368059545522556e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.865018364507704e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.286269101314247e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.865018364507704e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004679539706557,287.3206787109375,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649008372188291e-09,0.0009981550974771,-0.0138518763706088,0.0,0.0,0.0,-0.0076132714748382,60.0,0.1694729477167129,-0.0,-6.792980400405213e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.36512733460404e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.861930448096246e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.2839880886022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861929720500484e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678074910771,287.3204040527344,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.6124633829313106e-09,0.000997842522338,-0.013756139203906,0.0,0.0,0.0,-0.0075951544567942,60.0,0.1693402826786041,-0.0,-6.78872780213169e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.36512733460404e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.861930448096246e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.2839880886022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.861929720500484e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678074910771,287.3204040527344,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.6124633829313106e-09,0.000997842522338,-0.013756139203906,0.0,0.0,0.0,-0.0075951544567942,60.0,0.1693402826786041,-0.0,-6.78872780213169e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364102879771964e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860851423582062e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860851423582062e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677563265431,287.3201599121094,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.5996984826833796e-09,0.0009977333247661,-0.0137226982042193,0.0,0.0,0.0,-0.0075888261198997,60.0,0.1692452430725097,-0.0,-6.787242057271214e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364102879771964e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860851423582062e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.860851423582062e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677563265431,287.3201599121094,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.5493469238281,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.5996984826833796e-09,0.0009977333247661,-0.0137226982042193,0.0,0.0,0.0,-0.0075888261198997,60.0,0.1692452430725097,-0.0,-6.787242057271214e-08,0.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
