time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1044006347656,297.8338928222656,293.0491943359375,1.0,0.1653960198163986,1.0,1.0,0.5106929540634155,1.0,-0.4915158748626709,0.2915489077568054,0.1999669671058654,0.1484946608543396,0.0,0.0,0.0,32.083683013916016,25.0,-204.9736175537109,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450339317321777,0.050000000745058,0.0458481572568416,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450339317321777,0.050000000745058,0.0482803173363208,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450339317321777,0.050000000745058,0.0356596782803535,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450339317321777,0.050000000745058,0.0482803173363208,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803466796875,0.6348378658294678,0.1432713270187378,0.3445799350738525,292.9696655273437,287.6499938964844,287.8899841308594,287.0819091796875,291.1748352050781,297.8351745605469,292.8787841796875,1.0,0.1654847711324691,1.0,1.0,0.4297249913215637,1.0,-0.6268945932388306,0.4313949942588806,0.1954996138811111,0.2514356076717376,0.0,0.0,0.0,25.61113739013672,25.0,-458.64306640625,-0.0,41.35913848876953,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957716345787048,0.050000000745058,0.0452421680092811,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6957716345787048,0.050000000745058,0.0476421825587749,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957716345787048,0.050000000745058,0.0351883545517921,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60955810546875,0.6957716345787048,0.050000000745058,0.0476421825587749,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4984436035156,0.9610800743103028,0.1447606533765792,0.58937668800354,292.4951171875,287.1499938964844,287.9136657714844,287.1000366210937,290.1961975097656,297.8120422363281,292.3188171386719,1.0,0.1710159331560135,1.0,1.0,0.3437800109386444,1.0,-0.9175490736961364,0.7174844145774841,0.2000646442174911,0.4814464449882507,0.0,0.0,0.0,12.364362716674805,25.0,-1077.050537109375,-0.0,63.310333251953125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845275878906,0.9522664546966552,0.1367163062095642,0.117569550871849,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61102294921875,0.6903120875358582,0.050000000745058,0.0476516410708427,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61102294921875,0.6903120875358582,0.1338361501693725,0.0351953394711017,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61102294921875,0.6903120875358582,0.050000000745058,0.0476516410708427,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.9208851456642152,0.1454716771841049,0.5380222201347351,291.47528076171875,287.1499938964844,287.951904296875,287.1295166015625,288.8858337402344,297.7529602050781,291.3101806640625,1.0,0.1756051778793335,1.0,1.0,0.2081899046897888,1.0,-0.9433640837669371,0.8601784706115723,0.0831856131553649,0.6187838912010193,0.0,0.0,0.0,12.928911209106444,25.0,-1531.74365234375,-0.0,68.59490966796875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.963758111000061,0.1349865347146988,0.121554434299469,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.6904699802398682,0.050000000745058,0.0476513057947158,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.8402082920074463,0.1343022882938385,0.0639759451150894,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.6904699802398682,0.050000000745058,0.0476513057947158,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.904087781906128,0.14573834836483,0.5117699503898621,291.2099304199219,286.6499938964844,287.9623107910156,287.1375732421875,288.6640930175781,297.7388000488281,291.051025390625,1.0,0.1768226474523544,1.0,1.0,0.1718900054693222,1.0,-0.9511793255805968,0.8881781101226807,0.0630012080073356,0.6452214121818542,0.0,0.0,0.0,13.016539573669434,45.0,-1570.1636962890625,-0.0,70.11878967285156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.9662832021713256,0.1308393329381942,0.119531825184822,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9145705103874208,0.1309722512960434,0.1086369156837463,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736083984375,0.9626824259757996,0.1314410418272018,0.0919505283236503,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.6964685916900635,0.050000000745058,0.0476404055953025,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932006835937,0.8800922632217407,0.1466864496469497,0.4616948664188385,290.5645751953125,286.6499938964844,287.989013671875,287.15826416015625,288.052001953125,297.70721435546875,290.4117736816406,1.0,0.1838600784540176,1.0,1.0,0.0798840299248695,1.0,-0.9953894019126892,0.9921250939369202,0.0032643429003655,0.7403156757354736,0.0,0.0,0.0,13.281611442565918,45.0,-1636.139404296875,-0.0,78.74715423583984,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.9657869935035706,0.1277610808610916,0.1165924966335296,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.96455717086792,0.128406748175621,0.1223145201802253,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189819335937,0.9672106504440308,0.1284678131341934,0.0910838395357132,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04791259765625,0.902948260307312,0.1238961443305015,0.1024684384465217,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421447753906,0.8738012313842773,0.1475284099578857,0.4415889978408813,290.0076904296875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6822509765625,289.8863525390625,1.0,0.192116841673851,1.0,1.0,0.0,1.0,-1.0489028692245483,1.048900842666626,1.9703795715031447e-06,0.7867821455001831,0.0,0.0,0.0,13.699872970581056,65.0,-1532.6929931640625,-0.0,90.26937103271484,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.9320383667945862,0.1237125694751739,0.112521655857563,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.933793604373932,0.1242957338690757,0.1190662905573844,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.93430095911026,0.1245424151420593,0.0880652740597724,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9181947112083436,0.1185907870531082,0.114014133810997,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9128289222717284,0.1474524140357971,0.5325766205787659,289.3396911621094,286.1499938964844,288.05426025390625,287.2091369628906,288.0517578125,297.62841796875,289.27130126953125,1.0,0.2108275294303894,1.0,1.0,0.0,1.0,-1.1568726301193235,1.1568715572357178,1.1679974250000669e-06,0.8738673329353333,0.0,0.0,0.0,15.810908317565918,65.0,-1145.055419921875,-0.0,119.697998046875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23406982421875,0.929421603679657,0.1229634061455726,0.1117795407772064,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.9311397671699524,0.1235372722148895,0.118268959224224,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.9317951202392578,0.1238328516483306,0.087511196732521,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358093261719,0.9147650599479676,0.117534264922142,0.1129727363586425,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.9301744103431702,0.1469597965478897,0.5595239400863647,289.2218933105469,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61212158203125,289.1601257324219,1.0,0.2158944308757782,1.0,1.0,0.0,1.0,-1.188122034072876,1.1881208419799805,1.2217517451063031e-06,0.8988816738128662,0.0,0.0,0.0,16.258243560791016,85.0,-1063.7518310546875,-0.0,128.5162811279297,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.7753702402114868,0.1191803663969039,0.1086746081709861,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7769616842269897,0.1200269907712936,0.1151332855224609,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75860595703125,0.7777271270751953,0.1203562915325164,0.0852838233113288,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76007080078125,0.761647641658783,0.1126964166760444,0.1084979400038719,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.8222206234931946,0.1418777257204055,0.6466880440711975,288.7505187988281,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050354003906,288.72100830078125,1.0,0.2449674159288406,1.0,1.0,0.0,1.0,-1.2772988080978394,1.2772974967956543,1.3852948086423569e-06,0.971604824066162,0.0,0.0,0.0,27.898164749145508,73.0,-663.3612060546875,-0.0,179.46229553222656,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.7753702402114868,0.1191803663969039,0.1086746081709861,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7769616842269897,0.1200269907712936,0.1151332855224609,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75860595703125,0.7777271270751953,0.1203562915325164,0.0852838233113288,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76007080078125,0.761647641658783,0.1126964166760444,0.1084979400038719,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.8222206234931946,0.1418777257204055,0.6466880440711975,288.7505187988281,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050354003906,288.72100830078125,1.0,0.2449674159288406,1.0,1.0,0.0,1.0,-1.2772988080978394,1.2772974967956543,1.3852948086423569e-06,0.971604824066162,0.0,0.0,0.0,27.898164749145508,73.0,-663.3612060546875,-0.0,179.46229553222656,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7209005355834961,0.1174500957131385,0.1073534488677978,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.7227424383163452,0.118568368256092,0.1139736548066139,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244812011719,0.7232715487480164,0.1188003197312355,0.0843784734606742,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256103515625,0.7074441909790039,0.1106748729944229,0.1067792475223541,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220397949219,0.7609996199607849,0.1395594924688339,0.6367000341415405,288.6186828613281,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.59686279296875,1.0,0.2535577416419983,1.0,1.0,0.0,1.0,-1.2591794729232788,1.2591781616210938,1.351092691947997e-06,0.956985354423523,0.0,0.0,0.0,36.290828704833984,73.0,-496.12310791015625,-0.0,191.59841918945312,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6910567879676819,0.1160030141472816,0.1061569526791572,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.6936546564102173,0.1173940822482109,0.1129723191261291,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.6940174698829651,0.1175095662474632,0.0835636407136917,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268249511719,0.6764346957206726,0.1089811399579048,0.105265773832798,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.7314653992652893,0.1377616822719574,0.6286385655403137,288.5216369628906,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.50537109375,1.0,0.2595418989658355,1.0,1.0,0.0,1.0,-1.244066834449768,1.244065523147583,1.3229733895059326e-06,0.9447620511054992,0.0,0.0,0.0,42.28170394897461,61.0,-367.069091796875,-0.0,199.29693603515625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6629565358161926,0.1139443889260292,0.1043150499463081,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664194464683533,0.1158194318413734,0.1115116849541664,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6663028597831726,0.1157017648220062,0.0823207572102546,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6484512686729431,0.1064686253666877,0.1028865650296211,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039650082588196,0.1353780329227447,0.6174735426902771,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3926086425781,1.0,0.2652099132537842,1.0,1.0,0.0,1.0,-1.2223482131958008,1.2223470211029053,1.2832180118493852e-06,0.9271608591079712,0.0,0.0,0.0,48.82633209228516,49.0,-190.69541931152344,-0.0,205.6959991455078,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6629565358161926,0.1139443889260292,0.1043150499463081,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6664194464683533,0.1158194318413734,0.1115116849541664,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.6663028597831726,0.1157017648220062,0.0823207572102546,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6484512686729431,0.1064686253666877,0.1028865650296211,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039650082588196,0.1353780329227447,0.6174735426902771,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3926086425781,1.0,0.2652099132537842,1.0,1.0,0.0,1.0,-1.2223482131958008,1.2223470211029053,1.2832180118493852e-06,0.9271608591079712,0.0,0.0,0.0,48.82633209228516,49.0,-190.69541931152344,-0.0,205.6959991455078,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570419669151306,0.1128068417310714,0.1031425669789314,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612676978111267,0.1150771230459213,0.1106709763407707,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607316136360168,0.1147489622235298,0.0815484598278999,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419197916984558,0.1048903986811637,0.1012326031923294,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976785063743591,0.1341579258441925,0.6110373735427856,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646464109420776,1.0,1.0,0.0,1.0,-1.2092907428741455,1.2092894315719604,1.2596727856362122e-06,0.9165424704551696,0.0,0.0,0.0,49.7744255065918,37.0,-85.03205108642578,-0.0,203.2602081298828,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570419669151306,0.1128068417310714,0.1031425669789314,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612676978111267,0.1150771230459213,0.1106709763407707,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607316136360168,0.1147489622235298,0.0815484598278999,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419197916984558,0.1048903986811637,0.1012326031923294,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976785063743591,0.1341579258441925,0.6110373735427856,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646464109420776,1.0,1.0,0.0,1.0,-1.2092907428741455,1.2092894315719604,1.2596727856362122e-06,0.9165424704551696,0.0,0.0,0.0,49.7744255065918,37.0,-85.03205108642578,-0.0,203.2602081298828,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641542911529541,0.1123348847031593,0.102474957704544,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692273020744324,0.1149359494447708,0.1102945655584335,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682797074317932,0.1144164055585861,0.0811338722705841,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475453972816467,0.1039879322052002,0.1001195162534713,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057244181632996,0.1337085962295532,0.607713520526886,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597286105155945,1.0,1.0,0.0,1.0,-1.20221209526062,1.2022109031677246,1.2470011370169232e-06,0.9107518792152404,0.0,0.0,0.0,46.82260894775391,25.0,-21.579578399658203,-0.0,194.86227416992188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641542911529541,0.1123348847031593,0.102474957704544,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692273020744324,0.1149359494447708,0.1102945655584335,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682797074317932,0.1144164055585861,0.0811338722705841,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475453972816467,0.1039879322052002,0.1001195162534713,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057244181632996,0.1337085962295532,0.607713520526886,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597286105155945,1.0,1.0,0.0,1.0,-1.20221209526062,1.2022109031677246,1.2470011370169232e-06,0.9107518792152404,0.0,0.0,0.0,46.82260894775391,25.0,-21.579578399658203,-0.0,194.86227416992188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830137968063354,0.1123231872916221,0.1021637767553329,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889942288398743,0.115212395787239,0.1102485284209251,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876164674758911,0.1145148873329162,0.0809731408953666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642336249351501,0.1035588234663009,0.099393680691719,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246098518371582,0.133761465549469,0.6064158082008362,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517096698284149,1.0,1.0,0.0,1.0,-1.199160099029541,1.199158787727356,1.2415316632541362e-06,0.9082159399986268,0.0,0.0,0.0,41.270751953125,25.0,16.45648193359375,-0.0,182.538818359375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830137968063354,0.1123231872916221,0.1021637767553329,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889942288398743,0.115212395787239,0.1102485284209251,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876164674758911,0.1145148873329162,0.0809731408953666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642336249351501,0.1035588234663009,0.099393680691719,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246098518371582,0.133761465549469,0.6064158082008362,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517096698284149,1.0,1.0,0.0,1.0,-1.199160099029541,1.199158787727356,1.2415316632541362e-06,0.9082159399986268,0.0,0.0,0.0,41.270751953125,25.0,16.45648193359375,-0.0,182.538818359375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928800940513611,0.1124411076307296,0.1021461337804794,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992248892784119,0.1154634431004524,0.1103588938713073,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.697650671005249,0.1146813184022903,0.0809946432709693,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731855273246765,0.1034737303853035,0.0991810336709022,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337341904640198,0.1339167654514312,0.6064900159835815,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.2486286759376526,1.0,1.0,0.0,1.0,-1.1991300582885742,1.1991287469863892,1.2414452612574678e-06,0.9081510305404664,0.0,0.0,0.0,38.88752746582031,25.0,29.213279724121094,-0.0,177.66696166992188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021462321281433,0.1126178056001663,0.1022030562162399,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087880373001099,0.1157688200473785,0.1105426475405693,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070355415344238,0.1149037256836891,0.0810718387365341,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817177534103394,0.1034523621201515,0.099051259458065,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423624992370605,0.134131371974945,0.6069436073303223,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459796816110611,1.0,1.0,0.0,1.0,-1.199899673461914,1.199898362159729,1.242778580490267e-06,0.9087364077568054,0.0,0.0,0.0,36.88787841796875,25.0,39.00108337402344,-0.0,173.8248748779297,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190471291542053,0.1131022870540618,0.1024754643440246,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255555391311646,0.1164997592568397,0.1110660284757614,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236593961715698,0.1154716238379478,0.0813439041376113,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981164813041687,0.1035538539290428,0.098971776664257,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593113780021667,0.1346840262413025,0.608623743057251,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418141514062881,1.0,1.0,0.0,1.0,-1.2031019926071167,1.2031006813049316,1.2484038052207325e-06,0.9112537503242492,0.0,0.0,0.0,33.612083435058594,25.0,52.0882682800293,-0.0,168.11102294921875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190471291542053,0.1131022870540618,0.1024754643440246,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255555391311646,0.1164997592568397,0.1110660284757614,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236593961715698,0.1154716238379478,0.0813439041376113,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981164813041687,0.1035538539290428,0.098971776664257,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593113780021667,0.1346840262413025,0.608623743057251,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418141514062881,1.0,1.0,0.0,1.0,-1.2031019926071167,1.2031006813049316,1.2484038052207325e-06,0.9112537503242492,0.0,0.0,0.0,33.612083435058594,25.0,52.0882682800293,-0.0,168.11102294921875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333901524543762,0.1137118712067604,0.1029008701443672,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404060363769531,0.1173422262072563,0.1117374897003173,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381575107574463,0.1161528974771499,0.0817270278930664,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130088210105896,0.1037938222289085,0.0990673378109932,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755581140518188,0.1353388279676437,0.6109816431999207,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388628721237182,1.0,1.0,0.0,1.0,-1.2078229188919067,1.2078216075897217,1.2567580824907054e-06,0.9150021076202391,0.0,0.0,0.0,31.105207443237305,25.0,59.26802062988281,-0.0,164.4027099609375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333901524543762,0.1137118712067604,0.1029008701443672,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404060363769531,0.1173422262072563,0.1117374897003173,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381575107574463,0.1161528974771499,0.0817270278930664,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130088210105896,0.1037938222289085,0.0990673378109932,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755581140518188,0.1353388279676437,0.6109816431999207,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388628721237182,1.0,1.0,0.0,1.0,-1.2078229188919067,1.2078216075897217,1.2567580824907054e-06,0.9150021076202391,0.0,0.0,0.0,31.105207443237305,25.0,59.26802062988281,-0.0,164.4027099609375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.74550861120224,0.114349290728569,0.1033870130777359,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.753244936466217,0.1181828305125236,0.1124443113803863,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505902051925659,0.1168447360396385,0.0821453481912612,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724428117275238,0.1040986850857734,0.0992631986737251,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894374132156372,0.1359879821538925,0.6135001182556152,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369755655527115,1.0,1.0,0.0,1.0,-1.2130147218704224,1.2130135297775269,1.2660016182053369e-06,0.919140100479126,0.0,0.0,0.0,29.32114028930664,25.0,62.5339241027832,-0.0,162.29652404785156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465271949768066,0.1144074276089668,0.1034326404333114,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543287873268127,0.1182580888271331,0.1125088185071945,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516372799873352,0.1169070452451706,0.0821839496493339,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253445982933044,0.1041281148791313,0.0992839932441711,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905871868133545,0.1360455602407455,0.6137291193008423,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368420958518982,1.0,1.0,0.0,1.0,-1.2134931087493896,1.2134917974472046,1.266855861103977e-06,0.9195218086242676,0.0,0.0,0.0,29.185361862182617,25.0,62.708980560302734,-0.0,162.16049194335938,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587366104125977,0.1151658147573471,0.1040417850017547,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673264741897583,0.1192221343517303,0.113348513841629,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641745805740356,0.1177096888422966,0.0826912522315979,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360484004020691,0.1045297160744667,0.0995872020721435,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804047167301178,0.1367730647325515,0.6166829466819763,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.235532134771347,1.0,1.0,0.0,1.0,-1.2197505235671997,1.2197492122650146,1.2780710676452145e-06,0.9245206713676452,0.0,0.0,0.0,27.714773178100582,25.0,63.72706985473633,-0.0,161.00355529785156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587366104125977,0.1151658147573471,0.1040417850017547,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673264741897583,0.1192221343517303,0.113348513841629,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641745805740356,0.1177096888422966,0.0826912522315979,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360484004020691,0.1045297160744667,0.0995872020721435,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804047167301178,0.1367730647325515,0.6166829466819763,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.235532134771347,1.0,1.0,0.0,1.0,-1.2197505235671997,1.2197492122650146,1.2780710676452145e-06,0.9245206713676452,0.0,0.0,0.0,27.714773178100582,25.0,63.72706985473633,-0.0,161.00355529785156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644625902175903,0.1155641376972198,0.1043696776032447,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734096646308899,0.119716964662075,0.1137871518731117,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700340747833252,0.1181244552135467,0.0829591304063797,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409642338752747,0.1047505214810371,0.0997644215822219,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100478053092957,0.1371383368968963,0.6181995272636414,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350918352603912,1.0,1.0,0.0,1.0,-1.2230252027511597,1.2230238914489746,1.2839692544730497e-06,0.9271400570869446,0.0,0.0,0.0,27.11583137512207,25.0,63.58480453491211,-0.0,160.74725341796875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699235677719116,0.1159733086824417,0.1047106906771659,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791958451271057,0.1202181652188301,0.114235445857048,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756041884422302,0.1185462400317192,0.0832345411181449,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456281185150146,0.1049824804067611,0.0999558269977569,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154373168945312,0.1375020742416381,0.6197271347045898,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.234769657254219,1.0,1.0,0.0,1.0,-1.2263665199279783,1.226365327835083,1.2900077308586333e-06,0.9298147559165956,0.0,0.0,0.0,26.592432022094727,25.0,63.10828399658203,-0.0,160.6665496826172,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800289392471313,0.1168201342225074,0.1054266244173049,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898508310317993,0.1212349236011505,0.1151546537876129,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858549356460571,0.1194067448377609,0.0838036760687828,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754243791103363,0.1054753214120864,0.1003749072551727,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617649078369,0.1382197588682174,0.6227819919586182,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344198673963546,1.0,1.0,0.0,1.0,-1.2331823110580444,1.2331809997558594,1.3023884548601927e-06,0.9352765083312988,0.0,0.0,0.0,25.73579788208008,25.0,61.3515625,-0.0,160.94076538085938,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800289392471313,0.1168201342225074,0.1054266244173049,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898508310317993,0.1212349236011505,0.1151546537876129,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858549356460571,0.1194067448377609,0.0838036760687828,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754243791103363,0.1054753214120864,0.1003749072551727,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617649078369,0.1382197588682174,0.6227819919586182,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344198673963546,1.0,1.0,0.0,1.0,-1.2331823110580444,1.2331809997558594,1.3023884548601927e-06,0.9352765083312988,0.0,0.0,0.0,25.73579788208008,25.0,61.3515625,-0.0,160.94076538085938,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
