time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723887205123901,0.1363959014415741,0.1227330490946769,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829806447029114,0.1413423717021942,0.1339237838983535,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742079138755798,0.1372034549713134,0.0960502177476883,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349278569221497,0.1190297901630401,0.1128907278180122,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971262574195862,0.1478548198938369,0.6654266119003296,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471949160099029,1.0,1.0,0.0,1.0,-1.357400894165039,1.357399344444275,1.5426804793605695e-06,1.0354903936386108,0.0,0.0,0.0,23.076038360595703,25.0,51.42863082885742,-0.0,195.9197235107422,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748056888580322,0.1370379626750946,0.1233043447136879,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853917121887207,0.1419773697853088,0.1345183998346328,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764633536338806,0.137768805027008,0.096441239118576,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.836944043636322,0.1195338889956474,0.1133612766861915,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986682295799255,0.1480719000101089,0.6663886904716492,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476681023836136,1.0,1.0,0.0,1.0,-1.360989689826965,1.3609881401062012,1.5500489780606586e-06,1.0384091138839722,0.0,0.0,0.0,23.06569099426269,25.0,51.428009033203125,-0.0,197.1710662841797,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772598505020142,0.1376851350069046,0.1238802075386047,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878380656242371,0.1426180303096771,0.1351183205842971,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787537217140198,0.1383386403322219,0.0968353673815727,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389978408813477,0.1200446337461471,0.1138381212949752,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002286791801453,0.1482879966497421,0.6673461198806763,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481438517570495,1.0,1.0,0.0,1.0,-1.364595890045166,1.364594340324402,1.5574770486637135e-06,1.0413423776626587,0.0,0.0,0.0,23.055150985717773,25.0,51.42748641967773,-0.0,198.43408203125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793960571289,0.1389944702386856,0.1250453740358352,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928362727165222,0.1439163237810135,0.1363340765237808,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834397792816162,0.1394917219877243,0.0976328700780868,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432245850563049,0.1210857629776001,0.1148103177547454,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034098386764526,0.1487176120281219,0.6692483425140381,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.249103158712387,1.0,1.0,0.0,1.0,-1.3718618154525757,1.3718602657318115,1.572515088810178e-06,1.047252893447876,0.0,0.0,0.0,23.0334701538086,25.0,51.42667770385742,-0.0,200.99591064453125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793960571289,0.1389944702386856,0.1250453740358352,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928362727165222,0.1439163237810135,0.1363340765237808,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834397792816162,0.1394917219877243,0.0976328700780868,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432245850563049,0.1210857629776001,0.1148103177547454,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034098386764526,0.1487176120281219,0.6692483425140381,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.249103158712387,1.0,1.0,0.0,1.0,-1.3718618154525757,1.3718602657318115,1.572515088810178e-06,1.047252893447876,0.0,0.0,0.0,23.0334701538086,25.0,51.42667770385742,-0.0,200.99591064453125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874488472938538,0.1403241753578186,0.1262287497520446,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979769945144653,0.1452380716800689,0.1375717967748642,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882693648338318,0.1406633257865905,0.0984431728720665,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476232886314392,0.1221536472439765,0.1158077493309974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067650437355042,0.1491442024707794,0.671135663986206,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.250073492527008,1.0,1.0,0.0,1.0,-1.3792039155960083,1.3792022466659546,1.5878068779784371e-06,1.0532245635986328,0.0,0.0,0.0,23.01095390319824,25.0,51.42616271972656,-0.0,203.6077880859375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874488472938538,0.1403241753578186,0.1262287497520446,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979769945144653,0.1452380716800689,0.1375717967748642,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882693648338318,0.1406633257865905,0.0984431728720665,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476232886314392,0.1221536472439765,0.1158077493309974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067650437355042,0.1491442024707794,0.671135663986206,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.250073492527008,1.0,1.0,0.0,1.0,-1.3792039155960083,1.3792022466659546,1.5878068779784371e-06,1.0532245635986328,0.0,0.0,0.0,23.01095390319824,25.0,51.42616271972656,-0.0,203.6077880859375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927670121192932,0.1416739672422409,0.1274300813674926,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032604694366456,0.1465834230184555,0.1388316601514816,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932433128356934,0.1418535858392715,0.0992663726210594,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522053360939026,0.1232479959726333,0.1168301329016685,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103307127952576,0.1495683640241623,0.6730108261108398,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510553300380707,1.0,1.0,0.0,1.0,-1.3866249322891235,1.3866232633590698,1.6033604879339691e-06,1.0592584609985352,0.0,0.0,0.0,22.987585067749023,25.0,51.42585754394531,-0.0,206.2716522216797,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927670121192932,0.1416739672422409,0.1274300813674926,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032604694366456,0.1465834230184555,0.1388316601514816,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932433128356934,0.1418535858392715,0.0992663726210594,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522053360939026,0.1232479959726333,0.1168301329016685,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103307127952576,0.1495683640241623,0.6730108261108398,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510553300380707,1.0,1.0,0.0,1.0,-1.3866249322891235,1.3866232633590698,1.6033604879339691e-06,1.0592584609985352,0.0,0.0,0.0,22.987585067749023,25.0,51.42585754394531,-0.0,206.2716522216797,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982308506965637,0.1430433988571167,0.1286489516496658,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908896803855896,0.1479523181915283,0.1401135921478271,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983609080314636,0.1430624723434448,0.1001024544239044,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569798469543457,0.1243683323264122,0.1178770288825035,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140953421592712,0.1499906778335571,0.6748765707015991,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520489692687988,1.0,1.0,0.0,1.0,-1.3941270112991333,1.3941253423690796,1.619182512513362e-06,1.0653550624847412,0.0,0.0,0.0,22.96336936950684,25.0,51.42568588256836,-0.0,208.98922729492188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982308506965637,0.1430433988571167,0.1286489516496658,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908896803855896,0.1479523181915283,0.1401135921478271,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983609080314636,0.1430624723434448,0.1001024544239044,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569798469543457,0.1243683323264122,0.1178770288825035,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140953421592712,0.1499906778335571,0.6748765707015991,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520489692687988,1.0,1.0,0.0,1.0,-1.3941270112991333,1.3941253423690796,1.619182512513362e-06,1.0653550624847412,0.0,0.0,0.0,22.96336936950684,25.0,51.42568588256836,-0.0,208.98922729492188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010170102119446,0.1437355726957321,0.1292650550603866,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118854403495787,0.1486458480358123,0.1407630741596222,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009737968444824,0.1436741054058075,0.1005254685878753,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594424724578857,0.1249384060502052,0.1184097975492477,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160486459732056,0.1502013057470321,0.6758065223693848,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525504529476166,1.0,1.0,0.0,1.0,-1.3979099988937378,1.397908329963684,1.627198116693762e-06,1.0684276819229126,0.0,0.0,0.0,22.9509506225586,25.0,51.425662994384766,-0.0,210.36903381347656,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038456082344056,0.1444324105978012,0.1298853307962417,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149719476699828,0.1493451297283172,0.1414179354906082,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036267399787904,0.1442902833223343,0.1009516268968582,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619556427001953,0.1255146861076355,0.1189484298229217,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180471301078796,0.1504116654396057,0.6767351031303406,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530549466609955,1.0,1.0,0.0,1.0,-1.4017136096954346,1.4017119407653809,1.635282501410984e-06,1.0715157985687256,0.0,0.0,0.0,22.93832397460937,25.0,51.42563629150391,-0.0,211.7627716064453,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909866750240326,0.1458402425050735,0.1311384737491607,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921396791934967,0.1507612764835357,0.1427441537380218,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092649221420288,0.1455366015434265,0.1018135845661163,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671370148658752,0.1266860514879226,0.1200434044003486,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221735000610352,0.150831863284111,0.6785888671875,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540733516216278,1.0,1.0,0.0,1.0,-1.4093844890594482,1.409382939338684,1.651663069424103e-06,1.0777398347854614,0.0,0.0,0.0,22.91246223449707,25.0,51.42562484741211,-0.0,214.5933532714844,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909866750240326,0.1458402425050735,0.1311384737491607,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921396791934967,0.1507612764835357,0.1427441537380218,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092649221420288,0.1455366015434265,0.1018135845661163,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671370148658752,0.1266860514879226,0.1200434044003486,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221735000610352,0.150831863284111,0.6785888671875,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540733516216278,1.0,1.0,0.0,1.0,-1.4093844890594482,1.409382939338684,1.651663069424103e-06,1.0777398347854614,0.0,0.0,0.0,22.91246223449707,25.0,51.42562484741211,-0.0,214.5933532714844,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163429141044616,0.1472671926021576,0.1324086934328079,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928092122077942,0.1522015333175659,0.1440929770469665,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91533762216568,0.1468020528554916,0.1026887670159339,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725308775901794,0.1278829872608184,0.1211624518036842,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926462471485138,0.1512516885995865,0.6804399490356445,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551048696041107,1.0,1.0,0.0,1.0,-1.4171446561813354,1.4171429872512815,1.6683369494785438e-06,1.0840297937393188,0.0,0.0,0.0,22.885818481445312,25.0,51.42570114135742,-0.0,217.4838714599609,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163429141044616,0.1472671926021576,0.1324086934328079,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928092122077942,0.1522015333175659,0.1440929770469665,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91533762216568,0.1468020528554916,0.1026887670159339,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725308775901794,0.1278829872608184,0.1211624518036842,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926462471485138,0.1512516885995865,0.6804399490356445,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551048696041107,1.0,1.0,0.0,1.0,-1.4171446561813354,1.4171429872512815,1.6683369494785438e-06,1.0840297937393188,0.0,0.0,0.0,22.885818481445312,25.0,51.42570114135742,-0.0,217.4838714599609,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231764674186708,0.1487127244472503,0.133695438504219,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349870681762696,0.1536655575037002,0.1454640328884124,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217665791511536,0.1480863690376281,0.1035769581794738,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781446218490601,0.1291047483682632,0.1223048567771911,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309091567993164,0.1516728103160858,0.6822929382324219,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561497688293457,1.0,1.0,0.0,1.0,-1.424997329711914,1.4249956607818604,1.6853148281370522e-06,1.0903878211975098,0.0,0.0,0.0,22.85813331604004,25.0,51.42578506469727,-0.0,220.43618774414065,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231764674186708,0.1487127244472503,0.133695438504219,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349870681762696,0.1536655575037002,0.1454640328884124,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217665791511536,0.1480863690376281,0.1035769581794738,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781446218490601,0.1291047483682632,0.1223048567771911,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309091567993164,0.1516728103160858,0.6822929382324219,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561497688293457,1.0,1.0,0.0,1.0,-1.424997329711914,1.4249956607818604,1.6853148281370522e-06,1.0903878211975098,0.0,0.0,0.0,22.85813331604004,25.0,51.42578506469727,-0.0,220.43618774414065,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930306911468506,0.1501773595809936,0.1349990516901016,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420442581176758,0.1551541090011596,0.1468579471111297,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285072088241576,0.1493902951478958,0.1044785976409912,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840084671974182,0.1303518116474151,0.1234709471464157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355395436286926,0.1520984470844268,0.6841627955436707,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572093605995178,1.0,1.0,0.0,1.0,-1.4329625368118286,1.4329607486724854,1.7026435443767696e-06,1.0968290567398071,0.0,0.0,0.0,22.82825088500977,25.0,51.42610549926758,-0.0,223.45643615722656,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930306911468506,0.1501773595809936,0.1349990516901016,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420442581176758,0.1551541090011596,0.1468579471111297,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285072088241576,0.1493902951478958,0.1044785976409912,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840084671974182,0.1303518116474151,0.1234709471464157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355395436286926,0.1520984470844268,0.6841627955436707,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572093605995178,1.0,1.0,0.0,1.0,-1.4329625368118286,1.4329607486724854,1.7026435443767696e-06,1.0968290567398071,0.0,0.0,0.0,22.82825088500977,25.0,51.42610549926758,-0.0,223.45643615722656,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339545369148254,0.1509167999029159,0.1356571614742279,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456108212471008,0.1559076160192489,0.1475635021924972,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319696426391602,0.1500496715307235,0.1049345061182975,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870331645011902,0.130984753370285,0.1240628138184547,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379173517227172,0.1523127555847168,0.6851045489311218,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577449381351471,1.0,1.0,0.0,1.0,-1.4369878768920898,1.436986207962036,1.7114422234953963e-06,1.1000813245773315,0.0,0.0,0.0,22.81260871887207,25.0,51.42642593383789,-0.0,224.9930114746093,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376401305198668,0.1516609042882919,0.1363194286823272,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491888880729676,0.1566672027111053,0.148274764418602,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354783892631532,0.1507139205932617,0.1053937897086143,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901172280311584,0.1316238641738891,0.1246604770421981,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403310418128968,0.1525279879570007,0.686050295829773,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582843899726867,1.0,1.0,0.0,1.0,-1.4410408735275269,1.4410392045974731,1.720329123600095e-06,1.10335373878479,0.0,0.0,0.0,22.79663276672364,25.0,51.4267807006836,-0.0,226.54739379882807,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945080816745758,0.1531630158424377,0.1376563608646392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956344187259674,0.1582047343254089,0.1497144848108291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425951838493348,0.1520571708679199,0.1063225343823432,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964584469795227,0.1329205781221389,0.1258731931447982,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452518820762634,0.1529610306024551,0.6879530549049377,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593753039836883,1.0,1.0,0.0,1.0,-1.449229121208191,1.4492273330688477,1.7383684962624102e-06,1.1099584102630615,0.0,0.0,0.0,22.76392364501953,25.0,51.42753219604492,-0.0,229.71075439453125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945080816745758,0.1531630158424377,0.1376563608646392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956344187259674,0.1582047343254089,0.1497144848108291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425951838493348,0.1520571708679199,0.1063225343823432,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964584469795227,0.1329205781221389,0.1258731931447982,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452518820762634,0.1529610306024551,0.6879530549049377,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593753039836883,1.0,1.0,0.0,1.0,-1.449229121208191,1.4492273330688477,1.7383684962624102e-06,1.1099584102630615,0.0,0.0,0.0,22.76392364501953,25.0,51.42753219604492,-0.0,229.71075439453125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525482654571532,0.1546836346387863,0.1390097886323928,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634466171264648,0.1597670614719391,0.1511774361133575,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497843384742736,0.1534202694892883,0.1072650104761123,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030247330665588,0.1342421025037765,0.1271092146635055,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502774477005004,0.1533975601196289,0.6898706555366516,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604826390743255,1.0,1.0,0.0,1.0,-1.4575273990631104,1.457525610923767,1.756767005645088e-06,1.1166430711746216,0.0,0.0,0.0,22.7304801940918,43.0,51.42828750610352,-0.0,232.94894409179688,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525482654571532,0.1546836346387863,0.1390097886323928,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634466171264648,0.1597670614719391,0.1511774361133575,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497843384742736,0.1534202694892883,0.1072650104761123,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030247330665588,0.1342421025037765,0.1271092146635055,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502774477005004,0.1533975601196289,0.6898706555366516,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604826390743255,1.0,1.0,0.0,1.0,-1.4575273990631104,1.457525610923767,1.756767005645088e-06,1.1166430711746216,0.0,0.0,0.0,22.7304801940918,43.0,51.42828750610352,-0.0,232.94894409179688,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.884392261505127,0.1565526574850082,0.1407236903905868,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941940665245056,0.1616972982883453,0.1530321389436721,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817376494407654,0.1551418155431747,0.1084918901324272,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441310524940491,0.1359336525201797,0.1287381201982498,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803508281707764,0.1541871279478073,0.6935669779777527,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683891654014587,1.0,1.0,0.0,1.0,-1.4696733951568604,1.469671607017517,1.783840616553789e-06,1.1263456344604492,0.0,0.0,0.0,27.181114196777344,61.0,51.42374801635742,-0.0,249.004150390625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.884392261505127,0.1565526574850082,0.1407236903905868,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941940665245056,0.1616972982883453,0.1530321389436721,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817376494407654,0.1551418155431747,0.1084918901324272,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441310524940491,0.1359336525201797,0.1287381201982498,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803508281707764,0.1541871279478073,0.6935669779777527,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683891654014587,1.0,1.0,0.0,1.0,-1.4696733951568604,1.469671607017517,1.783840616553789e-06,1.1263456344604492,0.0,0.0,0.0,27.181114196777344,61.0,51.42374801635742,-0.0,249.004150390625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212235569953918,0.1589057296514511,0.1430281698703766,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295141458511353,0.1641736477613449,0.1555580496788025,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187985420227051,0.1573848277330398,0.1101998463273048,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838561534881592,0.1381804347038269,0.1310456991195678,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161180019378662,0.1555260270833969,0.7004441022872925,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093567609787,1.0,1.0,0.0,1.0,-1.4885460138320925,1.488544225692749,1.82643202606414e-06,1.1414097547531128,0.0,0.0,0.0,35.202571868896484,49.0,51.53533172607422,-0.0,277.2657775878906,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212235569953918,0.1589057296514511,0.1430281698703766,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295141458511353,0.1641736477613449,0.1555580496788025,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187985420227051,0.1573848277330398,0.1101998463273048,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838561534881592,0.1381804347038269,0.1310456991195678,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161180019378662,0.1555260270833969,0.7004441022872925,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093567609787,1.0,1.0,0.0,1.0,-1.4885460138320925,1.488544225692749,1.82643202606414e-06,1.1414097547531128,0.0,0.0,0.0,35.202571868896484,49.0,51.53533172607422,-0.0,277.2657775878906,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811488687992096,0.1602068692445755,0.1442310959100723,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199387788772583,0.1655627340078354,0.1568997055292129,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089237213134766,0.1586467176675796,0.1111045554280281,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741816639900208,0.1394587010145187,0.1322819888591766,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053601384162903,0.156349167227745,0.7042681574821472,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843730747699737,1.0,1.0,0.0,1.0,-1.4987620115280151,1.498760223388672,1.849779550866515e-06,1.1495821475982666,0.0,0.0,0.0,37.296634674072266,49.0,51.62809753417969,-0.0,287.1204833984375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113685250282288,0.1615843623876571,0.1454466581344604,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198983073234558,0.1670417487621307,0.158269003033638,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087642788887024,0.1599927842617035,0.1120253205299377,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.774360179901123,0.140829399228096,0.1335484534502029,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044697046279907,0.157263770699501,0.7082312107086182,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862582504749298,1.0,1.0,0.0,1.0,-1.5092482566833496,1.5092464685440063,1.8739279994406388e-06,1.1579549312591553,0.0,0.0,0.0,37.88027191162109,37.0,51.686222076416016,-0.0,293.345458984375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301026225090027,0.1645463556051254,0.1479543894529342,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388515710830688,0.1702427268028259,0.1611237972974777,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526165962219,0.162912368774414,0.113941453397274,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944949269294739,0.143820509314537,0.1362043470144271,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222194910049438,0.1593389958143234,0.7167255878448486,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286616563796997,1.0,1.0,0.0,1.0,-1.531371831893921,1.531369924545288,1.9255246570537565e-06,1.1756033897399902,0.0,0.0,0.0,35.97812271118164,25.0,51.77462768554688,-0.0,298.5671691894531,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301026225090027,0.1645463556051254,0.1479543894529342,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388515710830688,0.1702427268028259,0.1611237972974777,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526165962219,0.162912368774414,0.113941453397274,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944949269294739,0.143820509314537,0.1362043470144271,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222194910049438,0.1593389958143234,0.7167255878448486,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286616563796997,1.0,1.0,0.0,1.0,-1.531371831893921,1.531369924545288,1.9255246570537565e-06,1.1756033897399902,0.0,0.0,0.0,35.97812271118164,25.0,51.77462768554688,-0.0,298.5671691894531,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
