time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801192045211792,0.1677564978599548,0.150573119521141,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905813097953796,0.1737357378005981,0.1641379296779632,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771716356277466,0.1661050021648407,0.1159617602825164,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428030610084534,0.1471114307641983,0.1390275061130523,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696501851081848,0.1617075204849243,0.7259864211082458,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836186289787292,1.0,1.0,0.0,1.0,-1.5550662279129028,1.5550642013549805,1.981763944058912e-06,1.1944811344146729,0.0,0.0,0.0,30.945146560668945,25.0,51.83942794799805,-0.0,296.3564758300781,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801192045211792,0.1677564978599548,0.150573119521141,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905813097953796,0.1737357378005981,0.1641379296779632,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771716356277466,0.1661050021648407,0.1159617602825164,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428030610084534,0.1471114307641983,0.1390275061130523,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696501851081848,0.1617075204849243,0.7259864211082458,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836186289787292,1.0,1.0,0.0,1.0,-1.5550662279129028,1.5550642013549805,1.981763944058912e-06,1.1944811344146729,0.0,0.0,0.0,30.945146560668945,25.0,51.83942794799805,-0.0,296.3564758300781,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504164457321168,0.1711802035570144,0.1534274518489837,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625806212425232,0.1774868071079254,0.1674412488937378,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470118284225464,0.1695369035005569,0.1181827560067176,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052387475967408,0.1506667733192443,0.1421463936567306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362816214561462,0.1643320769071579,0.7366146445274353,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282744288444519,1.0,1.0,0.0,1.0,-1.5816274881362915,1.5816254615783691,2.0459988263610285e-06,1.2156001329421997,0.0,0.0,0.0,26.918678283691406,28.0,51.89146041870117,-0.0,298.10028076171875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504164457321168,0.1711802035570144,0.1534274518489837,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625806212425232,0.1774868071079254,0.1674412488937378,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470118284225464,0.1695369035005569,0.1181827560067176,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052387475967408,0.1506667733192443,0.1421463936567306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362816214561462,0.1643320769071579,0.7366146445274353,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282744288444519,1.0,1.0,0.0,1.0,-1.5816274881362915,1.5816254615783691,2.0459988263610285e-06,1.2156001329421997,0.0,0.0,0.0,26.918678283691406,28.0,51.89146041870117,-0.0,298.10028076171875,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839596748352052,0.1747608482837677,0.1565513461828231,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775453209877014,0.1817927211523056,0.161243587732315,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731545329093933,0.1206330731511116,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437799453735352,0.1544327735900879,0.1455995589494705,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710515737533568,0.1671579182147979,0.7487860321998596,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840198278427124,1.0,1.0,0.0,1.0,-1.599804162979126,1.599802017211914,2.0908812530251453e-06,1.2302002906799316,0.0,0.0,0.0,25.754199981689453,48.0,52.04005813598633,-0.0,303.6041259765625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839596748352052,0.1747608482837677,0.1565513461828231,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775453209877014,0.1817927211523056,0.161243587732315,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731545329093933,0.1206330731511116,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437799453735352,0.1544327735900879,0.1455995589494705,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710515737533568,0.1671579182147979,0.7487860321998596,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840198278427124,1.0,1.0,0.0,1.0,-1.599804162979126,1.599802017211914,2.0908812530251453e-06,1.2302002906799316,0.0,0.0,0.0,25.754199981689453,48.0,52.04005813598633,-0.0,303.6041259765625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831371903419496,0.176620602607727,0.1582000255584716,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828994274139404,0.1844072788953781,0.1664526611566543,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805363416671752,0.1750443577766418,0.121933564543724,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434762597084044,0.1564060002565384,0.1474368274211883,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696005582809448,0.1686609536409378,0.7553895115852356,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880136370658874,1.0,1.0,0.0,1.0,-1.619551658630371,1.6195495128631592,2.13976909435587e-06,1.24556565284729,0.0,0.0,0.0,26.36762809753418,48.0,51.64276885986328,-0.0,314.9545593261719,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701738357543944,0.1785241514444351,0.1599253416061401,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.983127236366272,0.1864176541566848,0.175853356719017,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673818945884703,0.1769861429929733,0.1232992932200431,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286391139030457,0.1584375947713852,0.1493685096502304,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.954773247241974,0.1702197343111038,0.7624390721321106,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939942479133606,1.0,1.0,0.0,1.0,-1.6484825611114502,1.6484802961349487,2.2133233414933784e-06,1.2686151266098022,0.0,0.0,0.0,27.929962158203125,68.0,51.895782470703125,-0.0,333.2243347167969,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871747612953186,0.182361826300621,0.1636696755886078,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845482468605042,0.1904381364583969,0.1799153536558151,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693903684616089,0.1809262782335281,0.1262769103050232,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395988941192627,0.1625759452581405,0.153582826256752,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575400710105896,0.1733928322792053,0.7781282663345337,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091622591018677,1.0,1.0,0.0,1.0,-1.6821844577789309,1.6821820735931396,2.300771484442521e-06,1.295292854309082,0.0,0.0,0.0,37.100528717041016,88.0,52.16156768798828,-0.0,377.7269592285156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871747612953186,0.182361826300621,0.1636696755886078,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845482468605042,0.1904381364583969,0.1799153536558151,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693903684616089,0.1809262782335281,0.1262769103050232,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395988941192627,0.1625759452581405,0.153582826256752,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575400710105896,0.1733928322792053,0.7781282663345337,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091622591018677,1.0,1.0,0.0,1.0,-1.6821844577789309,1.6821820735931396,2.300771484442521e-06,1.295292854309082,0.0,0.0,0.0,37.100528717041016,88.0,52.16156768798828,-0.0,377.7269592285156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104013800621033,0.1862929761409759,0.1676128357648849,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217718601226807,0.1947627514600753,0.1843957602977752,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849931925535202,0.1294327974319458,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804421782493591,0.1668646335601806,0.1580612659454345,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962521910667419,0.1766961067914962,0.7949732542037964,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279976546764374,1.0,1.0,0.0,1.0,-1.7216876745224,1.7216852903366089,2.405892473689164e-06,1.3265043497085571,0.0,0.0,0.0,49.64910888671875,76.0,52.19417953491211,-0.0,436.5964965820313,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104013800621033,0.1862929761409759,0.1676128357648849,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217718601226807,0.1947627514600753,0.1843957602977752,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849931925535202,0.1294327974319458,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804421782493591,0.1668646335601806,0.1580612659454345,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962521910667419,0.1766961067914962,0.7949732542037964,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279976546764374,1.0,1.0,0.0,1.0,-1.7216876745224,1.7216852903366089,2.405892473689164e-06,1.3265043497085571,0.0,0.0,0.0,49.64910888671875,76.0,52.19417953491211,-0.0,436.5964965820313,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961773872375488,0.1903335005044937,0.1713827550411224,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085634708404541,0.1993144154548645,0.1888246238231659,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944841384887695,0.1891943514347076,0.1324735134840011,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680703401565552,0.1713058948516845,0.1624028533697128,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815783619880676,0.1801349222660064,0.811090886592865,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378060758113861,1.0,1.0,0.0,1.0,-1.7597492933273315,1.759746789932251,2.50991456596239e-06,1.356573224067688,0.0,0.0,0.0,55.23215103149414,64.0,52.22578430175781,-0.0,476.2926635742188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961773872375488,0.1903335005044937,0.1713827550411224,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085634708404541,0.1993144154548645,0.1888246238231659,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944841384887695,0.1891943514347076,0.1324735134840011,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680703401565552,0.1713058948516845,0.1624028533697128,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815783619880676,0.1801349222660064,0.811090886592865,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378060758113861,1.0,1.0,0.0,1.0,-1.7597492933273315,1.759746789932251,2.50991456596239e-06,1.356573224067688,0.0,0.0,0.0,55.23215103149414,64.0,52.22578430175781,-0.0,476.2926635742188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065775632858276,0.1945401132106781,0.1750717014074325,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706206321716,0.2040961384773254,0.193237766623497,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80515456199646,0.1935767978429794,0.1354627162218094,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792203426361084,0.1759413778781891,0.1666876524686813,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912396192550659,0.1837529391050338,0.8268700838088989,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.342036098241806,1.0,1.0,0.0,1.0,-1.797157883644104,1.797155261039734,2.6146808522753417e-06,1.3860609531402588,0.0,0.0,0.0,54.95752716064453,52.0,52.18665313720703,-0.0,499.2377014160156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065775632858276,0.1945401132106781,0.1750717014074325,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706206321716,0.2040961384773254,0.193237766623497,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.80515456199646,0.1935767978429794,0.1354627162218094,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792203426361084,0.1759413778781891,0.1666876524686813,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912396192550659,0.1837529391050338,0.8268700838088989,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.342036098241806,1.0,1.0,0.0,1.0,-1.797157883644104,1.797155261039734,2.6146808522753417e-06,1.3860609531402588,0.0,0.0,0.0,54.95752716064453,52.0,52.18665313720703,-0.0,499.2377014160156,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181451559066772,0.1967098265886306,0.1769155412912368,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304811120033264,0.206571415066719,0.1954618990421295,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169407248497009,0.195840373635292,0.1369608491659164,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916327714920044,0.178336352109909,0.1688394099473953,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029643893241882,0.1856347024440765,0.8347819447517395,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426542282104492,1.0,1.0,0.0,1.0,-1.815925121307373,1.815922498703003,2.6681880171963712e-06,1.40083646774292,0.0,0.0,0.0,53.24714660644531,52.0,52.16348648071289,-0.0,506.1977233886719,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337792158126831,0.19892418384552,0.178768128156662,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467629551887512,0.2091019451618194,0.1977055966854095,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.83270663022995,0.19815294444561,0.1384686976671219,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088787794113159,0.1807837486267089,0.1710075139999389,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188803195953369,0.1875666677951812,0.8427607417106628,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425281941890716,1.0,1.0,0.0,1.0,-1.8348380327224727,1.8348352909088133,2.7227481496083783e-06,1.4157147407531738,0.0,0.0,0.0,50.714385986328125,40.0,52.1410026550293,-0.0,510.7955627441406,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862437009811401,0.2034839391708374,0.182517796754837,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137024879456,0.2143242955207824,0.2022687345743179,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853252530097961,0.2029233872890472,0.1415286213159561,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859399139881134,0.1858346313238144,0.1754135936498642,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685373663902283,0.1915795803070068,0.8590192794799805,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406281471252441,1.0,1.0,0.0,1.0,-1.8733071088790887,1.8733043670654297,2.8356907932902686e-06,1.4459428787231443,0.0,0.0,0.0,43.72103500366211,28.0,52.1019287109375,-0.0,514.4668579101562,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862437009811401,0.2034839391708374,0.182517796754837,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137024879456,0.2143242955207824,0.2022687345743179,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853252530097961,0.2029233872890472,0.1415286213159561,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859399139881134,0.1858346313238144,0.1754135936498642,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685373663902283,0.1915795803070068,0.8590192794799805,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406281471252441,1.0,1.0,0.0,1.0,-1.8733071088790887,1.8733043670654297,2.8356907932902686e-06,1.4459428787231443,0.0,0.0,0.0,43.72103500366211,28.0,52.1019287109375,-0.0,514.4668579101562,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844993948936462,0.2081975191831588,0.1863946169614792,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.21982142329216,0.2003091871738433,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839729070663452,0.2078685611486435,0.1447015553712844,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546591758728,0.1910753697156906,0.1799868196249008,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660792946815492,0.195772185921669,0.8760269284248352,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369289636611938,1.0,1.0,0.0,1.0,-1.9037514925003047,1.9037485122680664,2.927907189587131e-06,1.470523715019226,0.0,0.0,0.0,35.918975830078125,48.0,52.504486083984375,-0.0,510.4689025878906,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844993948936462,0.2081975191831588,0.1863946169614792,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.21982142329216,0.2003091871738433,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839729070663452,0.2078685611486435,0.1447015553712844,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546591758728,0.1910753697156906,0.1799868196249008,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660792946815492,0.195772185921669,0.8760269284248352,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369289636611938,1.0,1.0,0.0,1.0,-1.9037514925003047,1.9037485122680664,2.927907189587131e-06,1.470523715019226,0.0,0.0,0.0,35.918975830078125,48.0,52.504486083984375,-0.0,510.4689025878906,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890968799591064,0.213028684258461,0.1906936466693878,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105291366576,0.2275605946779251,0.1939798146486282,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889240264892578,0.2129608988761901,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964787781238556,0.1964815706014633,0.1850454062223434,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711129665374756,0.2001286149024963,0.8953139781951904,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425857424736023,1.0,1.0,0.0,1.0,-1.931193828582764,1.931190848350525,3.0106500616966514e-06,1.4914040565490725,0.0,0.0,0.0,36.71615219116211,68.0,51.789100646972656,-0.0,533.0517578125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890968799591064,0.213028684258461,0.1906936466693878,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794105291366576,0.2275605946779251,0.1939798146486282,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889240264892578,0.2129608988761901,0.1482212096452713,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964787781238556,0.1964815706014633,0.1850454062223434,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711129665374756,0.2001286149024963,0.8953139781951904,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425857424736023,1.0,1.0,0.0,1.0,-1.931193828582764,1.931190848350525,3.0106500616966514e-06,1.4914040565490725,0.0,0.0,0.0,36.71615219116211,68.0,51.789100646972656,-0.0,533.0517578125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801257252693176,0.2180218249559402,0.1951804459095001,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945662617683412,0.2341318428516388,0.2167921513319015,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268313407898,0.2182516157627105,0.1519119441509246,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557183980941772,0.2021084427833557,0.190356507897377,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047053128480911,0.9158118367195128,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563893139362335,1.0,1.0,0.0,1.0,-2.0045840740203857,2.0045807361602783,3.2399289011664223e-06,1.548305630683899,0.0,0.0,0.0,39.943458557128906,88.0,51.69364929199219,-0.0,595.9341430664062,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801257252693176,0.2180218249559402,0.1951804459095001,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945662617683412,0.2341318428516388,0.2167921513319015,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268313407898,0.2182516157627105,0.1519119441509246,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557183980941772,0.2021084427833557,0.190356507897377,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047053128480911,0.9158118367195128,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563893139362335,1.0,1.0,0.0,1.0,-2.0045840740203857,2.0045807361602783,3.2399289011664223e-06,1.548305630683899,0.0,0.0,0.0,39.943458557128906,88.0,51.69364929199219,-0.0,595.9341430664062,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385281205177308,0.2205274105072021,0.197587788105011,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.962836742401123,0.2364125251770019,0.2231360226869583,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939031183719635,0.2209193706512451,0.1538941264152526,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.912048876285553,0.2049522399902343,0.1932049542665481,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159767627716064,0.2070140391588211,0.9269466996192932,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651546537876129,1.0,1.0,0.0,1.0,-2.034241437911988,2.03423810005188,3.3361193345626816e-06,1.571884274482727,0.0,0.0,0.0,44.90010070800781,88.0,52.3436279296875,-0.0,635.8573608398438,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941764235496521,0.2230351269245147,0.2000445425510406,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163542985916138,0.2388882935047149,0.2256180346012115,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948290348052979,0.223598375916481,0.1559210419654846,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726365566253662,0.2078122198581695,0.1961187124252319,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751794099807739,0.2093307971954345,0.938353419303894,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745638132095337,1.0,1.0,0.0,1.0,-2.059804201126098,2.059800863265991,3.419674840188236e-06,1.591830492019653,0.0,0.0,0.0,51.29372024536133,108.0,52.3265266418457,-0.0,678.5997314453125,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351429104804993,0.2280904352664947,0.2050672322511673,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533799648284912,0.2443099915981292,0.2311237156391143,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.2290218621492386,0.160078078508377,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818069577217102,0.2136115133762359,0.2020993828773498,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189110159873962,0.2140268236398697,0.9618070721626282,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148224830627,1.0,1.0,0.0,1.0,-2.11279034614563,2.112786769866944,3.5963837490271544e-06,1.633137345314026,0.0,0.0,0.0,66.29644775390625,96.0,52.22444152832031,-0.0,776.7506713867188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351429104804993,0.2280904352664947,0.2050672322511673,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533799648284912,0.2443099915981292,0.2311237156391143,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.2290218621492386,0.160078078508377,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818069577217102,0.2136115133762359,0.2020993828773498,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189110159873962,0.2140268236398697,0.9618070721626282,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950148224830627,1.0,1.0,0.0,1.0,-2.11279034614563,2.112786769866944,3.5963837490271544e-06,1.633137345314026,0.0,0.0,0.0,66.29644775390625,96.0,52.22444152832031,-0.0,776.7506713867188,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253405690193176,0.2332276552915573,0.2098195403814315,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433201313018799,0.2501393854618072,0.2367168217897415,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266763687133789,0.2345520704984665,0.1640445739030838,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587922096252,0.2195307463407516,0.2078363299369812,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089526891708374,0.2188263684511184,0.9840258359909058,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119258403778,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635546684265137,3.77023161490797e-06,1.672724962234497,0.0,0.0,0.0,72.45487976074219,84.0,52.19063568115234,-0.0,844.972412109375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253405690193176,0.2332276552915573,0.2098195403814315,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433201313018799,0.2501393854618072,0.2367168217897415,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266763687133789,0.2345520704984665,0.1640445739030838,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094587922096252,0.2195307463407516,0.2078363299369812,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089526891708374,0.2188263684511184,0.9840258359909058,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061119258403778,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635546684265137,3.77023161490797e-06,1.672724962234497,0.0,0.0,0.0,72.45487976074219,84.0,52.19063568115234,-0.0,844.972412109375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385127395391464,0.2144376039505005,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567766547203064,0.2562776803970337,0.2423500418663025,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967747688293,0.2402448207139969,0.1679176092147827,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618834495544,0.2256205081939697,0.2134548127651214,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213039636611938,0.223783940076828,1.0056238174438477,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.2132129669189453,2.21320915222168,3.94440667150775e-06,1.7113680839538574,0.0,0.0,0.0,71.81837463378906,72.0,52.10833740234375,-0.0,889.4781494140625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376138210296631,0.2385127395391464,0.2144376039505005,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567766547203064,0.2562776803970337,0.2423500418663025,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393967747688293,0.2402448207139969,0.1679176092147827,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230618834495544,0.2256205081939697,0.2134548127651214,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213039636611938,0.223783940076828,1.0056238174438477,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.2132129669189453,2.21320915222168,3.94440667150775e-06,1.7113680839538574,0.0,0.0,0.0,71.81837463378906,72.0,52.10833740234375,-0.0,889.4781494140625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682467937469482,0.2439568936824798,0.2190320938825607,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899626135826111,0.2626686990261078,0.248058870434761,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706761002540588,0.2461134642362594,0.1717834025621414,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158800125122,0.2318953871726989,0.2190717011690139,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504100441932678,0.2289169281721115,1.0271695852279663,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366945743561,1.0,1.0,0.0,1.0,-2.262858629226685,2.26285457611084,4.122674909012858e-06,1.7499581575393677,0.0,0.0,0.0,66.83892822265625,60.0,52.03695297241211,-0.0,919.0021362304688,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
