time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682467937469482,0.2439568936824798,0.2190320938825607,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899626135826111,0.2626686990261078,0.248058870434761,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706761002540588,0.2461134642362594,0.1717834025621414,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536158800125122,0.2318953871726989,0.2190717011690139,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504100441932678,0.2289169281721115,1.0271695852279663,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366945743561,1.0,1.0,0.0,1.0,-2.262858629226685,2.26285457611084,4.122674909012858e-06,1.7499581575393677,0.0,0.0,0.0,66.83892822265625,60.0,52.03695297241211,-0.0,919.0021362304688,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.892878532409668,0.2467378228902816,0.2213383913040161,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167130589485168,0.2659483253955841,0.2509487867355346,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.895677924156189,0.2491140961647033,0.1737282425165176,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780038952827454,0.2351031601428985,0.2218999415636062,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738680481910706,0.2315506488084793,1.0380223989486694,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146188497543335,1.0,1.0,0.0,1.0,-2.287869930267334,2.2878658771514893,4.214045020489721e-06,1.7693843841552734,0.0,0.0,0.0,63.19985961914063,60.0,52.00722885131836,-0.0,929.8740844726562,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284490346908568,0.2495566308498382,0.2236568480730056,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551720023155212,0.2692800164222717,0.2538655698299408,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320347309112548,0.2521581351757049,0.1756862252950668,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118591547012328,0.2383573055267334,0.2247486561536789,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064497351646424,0.2342288792133331,1.048964023590088,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146363735198974,1.0,1.0,0.0,1.0,-2.3130757808685303,2.3130714893341064,4.307179551688023e-06,1.7889522314071655,0.0,0.0,0.0,58.98874282836914,48.0,51.98136901855469,-0.0,938.87109375,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966492652893066,0.2552486062049866,0.2284619808197021,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.276651918888092,0.240200400352478,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.258335679769516,0.1785766184329986,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449473291635513,0.2306482940912246,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798330068588256,0.2396622598171234,1.0717839002609253,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.8107576370239256,0.0,0.0,0.0,52.319461822509766,68.0,52.417510986328125,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966492652893066,0.2552486062049866,0.2284619808197021,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.276651918888092,0.240200400352478,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.258335679769516,0.1785766184329986,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449473291635513,0.2306482940912246,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798330068588256,0.2396622598171234,1.0717839002609253,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.8107576370239256,0.0,0.0,0.0,52.319461822509766,68.0,52.417510986328125,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616530060768127,0.2287001013755798,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860670983791351,0.2408192008733749,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655697166919708,0.1778682321310043,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923440217971802,0.2517085075378418,0.2369627952575683,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.245278000831604,1.0965956449508667,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045256614685,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613528747112e-06,1.8392025232315063,0.0,0.0,0.0,53.53022003173828,88.0,51.41119384765625,-0.0,984.5068969726562,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616530060768127,0.2287001013755798,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860670983791351,0.2408192008733749,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655697166919708,0.1778682321310043,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923440217971802,0.2517085075378418,0.2369627952575683,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.245278000831604,1.0965956449508667,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045256614685,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613528747112e-06,1.8392025232315063,0.0,0.0,0.0,53.53022003173828,88.0,51.41119384765625,-0.0,984.5068969726562,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984784126281738,0.2663663327693939,0.237324446439743,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997902512550354,0.2927180230617523,0.2493114918470382,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997902512550354,0.27085942029953,0.1841406226158142,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902930855751038,0.2569221556186676,0.2418749928474426,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.982730507850647,0.2496412992477417,1.11609148979187,290.7591247558594,289.1112060546875,290.794189453125,289.1418762207031,290.7933349609375,297.59625244140625,290.7613220214844,1.0,0.430629163980484,1.0,1.0,0.0,1.0,-2.4353373050689697,2.435332536697388,4.773174168803962e-06,1.883375644683838,0.961397647857666,0.961397647857666,0.0,56.28216171264648,88.0,51.388282775878906,-0.0,1058.1962890625,1.0,283.1597900390625,287.84234619140625,290.3910217285156,290.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,5.328119529769453e-21,2.6640597648847267e-21,2.6640597648847267e-21,0.0,0.0,-0.0,3.636027031461708e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2404479980469,0.9968454241752625,0.2674607932567596,0.2396959662437439,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.998579204082489,0.2945680916309356,0.2542406022548675,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23931884765625,0.9986680150032043,0.2722376883029938,0.187851533293724,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2473449707031,0.9876484274864196,0.2584857046604156,0.2435331046581268,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528686523437,0.9796022772789,0.2509258985519409,1.1226929426193235,290.1845092773437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977783203125,289.7583312988281,1.0,0.435005784034729,1.0,1.0,0.0,1.0,-2.4585087299346924,2.4585039615631104,4.864303718932206e-06,1.901275634765625,0.9590516686439514,0.9590516686439514,0.0,57.60802459716797,108.0,6227.77392578125,-0.0,1089.7681884765625,1.0,283.1996459960937,290.5227355957031,290.5128173828125,291.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,1716.959228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.763624370098114,0.7636381387710571,1.1620836914971733e-07,4.086333751678467,4.086322784423828,1.1029745110135993e-05,0.0,0.0,-0.0,4531.9208984375,0.0,16.577308654785156,1845.1326904296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.8700976967811584,0.2562696039676666,0.2344136089086532,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680969238281,0.9034683108329772,0.2876984477043152,0.2756195664405823,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701416015625,0.8782503604888916,0.2645066976547241,0.1874258816242218,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27130126953125,0.8655242323875427,0.2538427412509918,0.2429894804954528,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.272216796875,0.8561680912971497,0.2451652288436889,1.1152900457382202,287.2632141113281,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235717773437,1.0,0.4510946869850158,1.0,1.0,0.0,1.0,-2.4679300785064697,2.467925310134888,4.904999514110386e-06,1.910319447517395,0.9087731838226318,0.9087731838226318,0.0,77.6136474609375,128.0,15296.7978515625,-0.0,1184.5751953125,1.0,283.1708068847656,286.5998840332031,292.5335693359375,293.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,3365.46630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0730593502521514,1.0,0.0,0.0,1.1324008703231812,1.1324032545089722,8.567416642790705e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,4720.4921875,0.0,45.55878829956055,1895.422119140625,0.0,0.0,0.2909087538719177,1.0,0.0,3.0,1.0,0.0
12387240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708740234375,0.8700976967811584,0.2562696039676666,0.2344136089086532,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680969238281,0.9034683108329772,0.2876984477043152,0.2756195664405823,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701416015625,0.8782503604888916,0.2645066976547241,0.1874258816242218,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27130126953125,0.8655242323875427,0.2538427412509918,0.2429894804954528,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.272216796875,0.8561680912971497,0.2451652288436889,1.1152900457382202,287.2632141113281,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235717773437,1.0,0.4510946869850158,1.0,1.0,0.0,1.0,-2.4679300785064697,2.467925310134888,4.904999514110386e-06,1.910319447517395,0.9087731838226318,0.9087731838226318,0.0,77.6136474609375,128.0,15296.7978515625,-0.0,1184.5751953125,1.0,283.1708068847656,286.5998840332031,292.5335693359375,293.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,3365.46630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0730593502521514,1.0,0.0,0.0,1.1324008703231812,1.1324032545089722,8.567416642790705e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,4720.4921875,0.0,45.55878829956055,1895.422119140625,0.0,0.0,0.2909087538719177,1.0,0.0,3.0,1.0,0.0
12387300,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.818574070930481,0.2507570385932922,0.2295656651258468,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.849472165107727,0.2835980653762817,0.2720302641391754,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8273714184761047,0.2603847086429596,0.1847748905420303,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.8174248933792114,0.2508847117424011,0.2406694293022155,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8079357743263245,0.241457462310791,1.1012160778045654,286.9090881347656,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126892089844,286.8787841796875,1.0,0.4570299088954925,1.0,1.0,0.0,1.0,-2.434908628463745,2.434903860092163,4.774606622959254e-06,1.88468873500824,0.8916874527931213,0.8916874527931213,0.0,91.56907653808594,128.0,17135.31640625,-0.0,1204.0606689453125,1.0,283.1610717773437,286.2614440917969,293.4182434082031,294.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,5140.60498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.24100923538208,1.0,0.0,0.0,1.3734732866287231,1.37347674369812,1.2587794628871052e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4971.00439453125,0.0,81.81160736083984,1895.4366455078125,0.0,0.0,0.3477500975131988,1.0,0.0,3.0,1.0,0.0
12387360,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561889648437,0.7830661535263062,0.2464686632156372,0.2256751358509063,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.8166266083717346,0.2803559601306915,0.2690982520580292,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6556091308594,0.7937055826187134,0.2570693492889404,0.1825737804174423,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7841876149177551,0.2484340369701385,0.2386435568332672,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7736884951591492,0.2381773740053177,1.088062047958374,286.6517333984375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.6292419433594,1.0,0.4625299870967865,1.0,1.0,0.0,1.0,-2.4058215618133545,2.4058167934417725,4.66110031993594e-06,1.8620307445526123,0.8731419444084167,0.8731419444084167,0.0,104.07902526855467,116.0,18358.279296875,-0.0,1221.570068359375,1.0,283.1553039550781,286.021484375,293.6827087402344,294.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,7035.69384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112522602081299,1.0,0.0,0.0,1.5713151693344116,1.5713196992874146,1.647481013833385e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5069.51220703125,0.0,123.49240112304688,1895.4371337890625,0.0,295.91680908203125,0.3936612010002136,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7567295432090759,0.2410346120595932,0.2203149646520614,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7913408875465393,0.2762667238712311,0.2649349570274353,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682420015335083,0.2527604699134826,0.1793592870235443,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7604856491088867,0.2452577054500579,0.2355331927537918,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489044666290283,0.2332745045423507,1.0656425952911377,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.4630250334739685,1.0,1.0,0.0,1.0,-2.3598341941833496,2.3598296642303467,4.484510554902954e-06,1.8261933326721191,0.8364019989967346,0.8364019989967346,0.0,113.6939926147461,104.0,19600.970703125,-0.0,1207.276123046875,1.0,283.1509704589844,285.7455139160156,293.1751708984375,294.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,10610.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182924509048462,1.0,0.0,0.0,1.8266557455062864,1.8266620635986328,2.226418445161471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.73095703125,0.0,198.1377868652344,1895.4371337890625,0.0,1035.336181640625,0.4604517817497253,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7567295432090759,0.2410346120595932,0.2203149646520614,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7913408875465393,0.2762667238712311,0.2649349570274353,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682420015335083,0.2527604699134826,0.1793592870235443,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7604856491088867,0.2452577054500579,0.2355331927537918,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489044666290283,0.2332745045423507,1.0656425952911377,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.4630250334739685,1.0,1.0,0.0,1.0,-2.3598341941833496,2.3598296642303467,4.484510554902954e-06,1.8261933326721191,0.8364019989967346,0.8364019989967346,0.0,113.6939926147461,104.0,19600.970703125,-0.0,1207.276123046875,1.0,283.1509704589844,285.7455139160156,293.1751708984375,294.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,10610.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182924509048462,1.0,0.0,0.0,1.8266557455062864,1.8266620635986328,2.226418445161471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.73095703125,0.0,198.1377868652344,1895.4371337890625,0.0,1035.336181640625,0.4604517817497253,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7539761066436768,0.2385118901729583,0.2174744009971618,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897455096244812,0.2747208774089813,0.262917697429657,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7662824988365173,0.2509287595748901,0.1776810437440872,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593066096305847,0.2441447079181671,0.2340119183063507,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460049986839294,0.2304977029561996,1.050870060920715,286.2036437988281,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.4585368931293487,1.0,1.0,0.0,1.0,-2.3323941230773926,2.3323895931243896,4.380693098937627e-06,1.804728984832764,0.7993902564048767,0.7993902564048767,0.0,112.56396484375,92.0,20164.59765625,-0.0,1171.5618896484375,1.0,283.150146484375,285.610107421875,292.54736328125,294.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,14014.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803545355796814,1.0,0.0,0.0,1.9682313203811648,1.9682388305664065,2.58491127169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.68701171875,0.0,254.70997619628903,1895.4371337890625,0.0,1459.2987060546875,0.4980831444263458,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7539761066436768,0.2385118901729583,0.2174744009971618,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897455096244812,0.2747208774089813,0.262917697429657,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7662824988365173,0.2509287595748901,0.1776810437440872,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593066096305847,0.2441447079181671,0.2340119183063507,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460049986839294,0.2304977029561996,1.050870060920715,286.2036437988281,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.4585368931293487,1.0,1.0,0.0,1.0,-2.3323941230773926,2.3323895931243896,4.380693098937627e-06,1.804728984832764,0.7993902564048767,0.7993902564048767,0.0,112.56396484375,92.0,20164.59765625,-0.0,1171.5618896484375,1.0,283.150146484375,285.610107421875,292.54736328125,294.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,14014.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803545355796814,1.0,0.0,0.0,1.9682313203811648,1.9682388305664065,2.58491127169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.68701171875,0.0,254.70997619628903,1895.4371337890625,0.0,1459.2987060546875,0.4980831444263458,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629877924919128,0.2375054806470871,0.2160839587450027,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007824420928955,0.2746397256851196,0.2623313069343567,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.776393473148346,0.2505009472370147,0.177016332745552,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697771191596985,0.2442781627178192,0.2336689531803131,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542657852172852,0.2290803492069244,1.042177677154541,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516201615333557,1.0,1.0,0.0,1.0,-2.318359613418579,2.318355321884156,4.32807746619801e-06,1.7937453985214231,0.7631202340126038,0.7631202340126038,0.0,105.87786865234376,80.0,20289.451171875,-0.0,1129.4447021484375,1.0,283.1500244140625,285.5696105957031,292.2377624511719,293.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,16841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772712469100952,1.0,0.0,0.0,2.0046608448028564,2.004669189453125,2.6814839770850085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.7177734375,0.0,278.5824890136719,1895.4371337890625,0.0,1436.207275390625,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629877924919128,0.2375054806470871,0.2160839587450027,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007824420928955,0.2746397256851196,0.2623313069343567,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.776393473148346,0.2505009472370147,0.177016332745552,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697771191596985,0.2442781627178192,0.2336689531803131,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542657852172852,0.2290803492069244,1.042177677154541,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516201615333557,1.0,1.0,0.0,1.0,-2.318359613418579,2.318355321884156,4.32807746619801e-06,1.7937453985214231,0.7631202340126038,0.7631202340126038,0.0,105.87786865234376,80.0,20289.451171875,-0.0,1129.4447021484375,1.0,283.1500244140625,285.5696105957031,292.2377624511719,293.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,16841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772712469100952,1.0,0.0,0.0,2.0046608448028564,2.004669189453125,2.6814839770850085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.7177734375,0.0,278.5824890136719,1895.4371337890625,0.0,1436.207275390625,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802921533584595,0.2373033463954925,0.2153864949941635,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195400238037109,0.2753502428531647,0.2624605894088745,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949082851409912,0.2508260607719421,0.1768493205308914,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885716557502747,0.2450950294733047,0.2339201122522354,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705480456352234,0.2284331917762756,1.0367298126220703,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434871673583984,1.0,1.0,0.0,1.0,-2.3112287521362305,2.311224460601806,4.301439275877783e-06,1.7881461381912231,0.7282979488372803,0.7282979488372803,0.0,96.51180267333984,68.0,20110.830078125,-0.0,1084.7257080078125,1.0,283.1499938964844,285.5935974121094,292.154296875,293.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18929.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572535037994385,1.0,0.0,0.0,1.9614338874816888,1.961442351341248,2.567088017713104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4873046875,0.0,272.2294616699219,1895.4371337890625,0.0,1291.1287841796875,0.5058087110519409,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802921533584595,0.2373033463954925,0.2153864949941635,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195400238037109,0.2753502428531647,0.2624605894088745,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949082851409912,0.2508260607719421,0.1768493205308914,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885716557502747,0.2450950294733047,0.2339201122522354,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705480456352234,0.2284331917762756,1.0367298126220703,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434871673583984,1.0,1.0,0.0,1.0,-2.3112287521362305,2.311224460601806,4.301439275877783e-06,1.7881461381912231,0.7282979488372803,0.7282979488372803,0.0,96.51180267333984,68.0,20110.830078125,-0.0,1084.7257080078125,1.0,283.1499938964844,285.5935974121094,292.154296875,293.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18929.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572535037994385,1.0,0.0,0.0,1.9614338874816888,1.961442351341248,2.567088017713104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4873046875,0.0,272.2294616699219,1895.4371337890625,0.0,1291.1287841796875,0.5058087110519409,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.7922472953796387,0.2374574244022369,0.2152529656887054,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.831393301486969,0.2759554088115692,0.2627466917037964,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.807364821434021,0.2512293756008148,0.1769222021102905,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8012266159057617,0.2457292973995208,0.2342407703399658,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7819773554801941,0.2283596098423004,1.0350501537322998,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2179260253906,1.0,0.4391962885856628,1.0,1.0,0.0,1.0,-2.3098647594451904,2.3098604679107666,4.296322003938258e-06,1.787057399749756,0.7116050124168396,0.7116050124168396,0.0,91.21540069580078,68.0,19937.70703125,-0.0,1062.410400390625,1.0,283.1499938964844,285.6236877441406,292.1546325683594,293.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,19685.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473960876464844,1.0,0.0,0.0,1.9185173511505127,1.9185256958007808,2.455980165905203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.92431640625,0.0,260.9437866210937,1895.4371337890625,0.0,1222.940185546875,0.4981960952281952,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8066576719284058,0.2377596646547317,0.2152474522590637,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8456882238388062,0.276705652475357,0.2631643116474151,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8213956356048584,0.2517732381820678,0.1770887970924377,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8158711194992065,0.2464973330497741,0.234680950641632,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7959367632865906,0.2284325659275055,1.034000277519226,286.2561340332031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611389160156,1.0,0.4348365068435669,1.0,1.0,0.0,1.0,-2.3098254203796387,2.309821128845215,4.296125098335324e-06,1.7869983911514282,0.6954654455184937,0.6954654455184937,0.0,85.64276885986328,56.0,19721.201171875,-0.0,1040.439697265625,1.0,283.1499938964844,285.6632385253906,292.1667785644531,293.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,20260.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387503743171692,1.0,0.0,0.0,1.86581289768219,1.865821123123169,2.3228950851716945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.33642578125,0.0,246.301986694336,1895.4371337890625,0.0,1165.010498046875,0.4883197546005249,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420603275299072,0.2387514561414718,0.2155768275260925,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8855459094047546,0.2785856127738952,0.2643498480319977,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8579211831092834,0.2532295882701874,0.1776726245880127,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524565696716309,0.2483871281147003,0.2358848452568054,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313114643096924,0.2289628237485885,1.033586025238037,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.4260652363300323,1.0,1.0,0.0,1.0,-2.313291311264038,2.3132870197296143,4.308903953642584e-06,1.7896361351013184,0.6650075316429138,0.6650075316429138,0.0,73.9325942993164,44.0,19189.673828125,-0.0,997.9722900390624,1.0,283.1499938964844,285.7638854980469,292.1997375488281,293.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,20932.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624950647354126,1.0,0.0,0.0,1.7426366806030271,1.742644429206848,2.026315684133806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.48291015625,0.0,212.31246948242188,1895.4371337890625,0.0,1076.3609619140625,0.4644287526607513,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420603275299072,0.2387514561414718,0.2155768275260925,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8855459094047546,0.2785856127738952,0.2643498480319977,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8579211831092834,0.2532295882701874,0.1776726245880127,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524565696716309,0.2483871281147003,0.2358848452568054,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313114643096924,0.2289628237485885,1.033586025238037,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.4260652363300323,1.0,1.0,0.0,1.0,-2.313291311264038,2.3132870197296143,4.308903953642584e-06,1.7896361351013184,0.6650075316429138,0.6650075316429138,0.0,73.9325942993164,44.0,19189.673828125,-0.0,997.9722900390624,1.0,283.1499938964844,285.7638854980469,292.1997375488281,293.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,20932.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624950647354126,1.0,0.0,0.0,1.7426366806030271,1.742644429206848,2.026315684133806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.48291015625,0.0,212.31246948242188,1895.4371337890625,0.0,1076.3609619140625,0.4644287526607513,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.8997560739517212,0.2401887774467468,0.2163019329309463,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962463378906,0.9536400437355042,0.2808921933174133,0.2659365236759186,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9195177555084229,0.2551007568836212,0.1785442531108856,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.913274109363556,0.2506773769855499,0.2374633550643921,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.8866052031517029,0.2299247086048126,1.0351022481918335,286.4970092773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50445556640625,1.0,0.4173907041549682,1.0,1.0,0.0,1.0,-2.320830106735229,2.3208258152008057,4.336886831879383e-06,1.7954399585723877,0.637162983417511,0.637162983417511,0.0,61.75738143920898,32.0,18573.541015625,-0.0,957.7240600585938,1.0,283.1499938964844,285.8831481933594,292.2249755859375,293.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,21105.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137429475784302,1.0,0.0,0.0,1.6112021207809448,1.611209273338318,1.7321818290838564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.19580078125,0.0,178.4138946533203,1895.4371337890625,0.0,1007.9815673828124,0.4385171234607696,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.8997560739517212,0.2401887774467468,0.2163019329309463,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962463378906,0.9536400437355042,0.2808921933174133,0.2659365236759186,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9195177555084229,0.2551007568836212,0.1785442531108856,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.913274109363556,0.2506773769855499,0.2374633550643921,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.8866052031517029,0.2299247086048126,1.0351022481918335,286.4970092773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50445556640625,1.0,0.4173907041549682,1.0,1.0,0.0,1.0,-2.320830106735229,2.3208258152008057,4.336886831879383e-06,1.7954399585723877,0.637162983417511,0.637162983417511,0.0,61.75738143920898,32.0,18573.541015625,-0.0,957.7240600585938,1.0,283.1499938964844,285.8831481933594,292.2249755859375,293.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,21105.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137429475784302,1.0,0.0,0.0,1.6112021207809448,1.611209273338318,1.7321818290838564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.19580078125,0.0,178.4138946533203,1895.4371337890625,0.0,1007.9815673828124,0.4385171234607696,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9760331511497498,0.2419114708900451,0.217461496591568,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.997705101966858,0.2843644022941589,0.2480544298887252,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9929619431495668,0.2572375833988189,0.179735779762268,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.988759219646454,0.2532252371311188,0.2394652217626571,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9618442058563232,0.2311679422855377,1.0387378931045532,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.63702392578125,1.0,0.4078899323940277,1.0,1.0,0.0,1.0,-2.308964967727661,2.3089606761932373,4.293657184462063e-06,1.7867367267608645,0.6118854880332947,0.6118854880332947,0.0,52.22452545166016,52.0,17851.75390625,-0.0,908.0636596679688,1.0,283.1499938964844,286.0044250488281,292.239501953125,293.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,20962.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027707457542419,1.0,0.0,0.0,1.4843393564224243,1.4843460321426392,1.4701438999509264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.31787109375,0.0,148.78054809570312,1895.4371337890625,0.0,944.3384399414062,0.4134858846664428,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9760331511497498,0.2419114708900451,0.217461496591568,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.997705101966858,0.2843644022941589,0.2480544298887252,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9929619431495668,0.2572375833988189,0.179735779762268,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.988759219646454,0.2532252371311188,0.2394652217626571,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9618442058563232,0.2311679422855377,1.0387378931045532,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.63702392578125,1.0,0.4078899323940277,1.0,1.0,0.0,1.0,-2.308964967727661,2.3089606761932373,4.293657184462063e-06,1.7867367267608645,0.6118854880332947,0.6118854880332947,0.0,52.22452545166016,52.0,17851.75390625,-0.0,908.0636596679688,1.0,283.1499938964844,286.0044250488281,292.239501953125,293.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,20962.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027707457542419,1.0,0.0,0.0,1.4843393564224243,1.4843460321426392,1.4701438999509264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.31787109375,0.0,148.78054809570312,1895.4371337890625,0.0,944.3384399414062,0.4134858846664428,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9856138229370116,0.2437658905982971,0.2190463542938232,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9962835311889648,0.2914323806762695,0.2403052747249603,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9963286519050598,0.2600747942924499,0.1775214374065399,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9978721737861632,0.255921870470047,0.2418870031833648,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.9720208644866944,0.2326157987117767,1.0447425842285156,286.7597351074219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083956480026245,1.0,1.0,0.0,1.0,-2.3103444576263428,2.310340166091919,4.297505256545264e-06,1.787095069885254,0.5889082551002502,0.5889082551002502,0.0,51.39297103881836,72.0,17159.57421875,-0.0,905.6561889648438,1.0,283.1499938964844,286.1207580566406,292.2458190917969,293.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903361439704895,1.0,0.0,0.0,1.3679553270339966,1.3679614067077637,1.2486400180478088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9833984375,0.0,124.48245239257812,1895.4371337890625,0.0,876.4146118164062,0.3907507359981537,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9856138229370116,0.2437658905982971,0.2190463542938232,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9962835311889648,0.2914323806762695,0.2403052747249603,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9963286519050598,0.2600747942924499,0.1775214374065399,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9978721737861632,0.255921870470047,0.2418870031833648,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.9720208644866944,0.2326157987117767,1.0447425842285156,286.7597351074219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083956480026245,1.0,1.0,0.0,1.0,-2.3103444576263428,2.310340166091919,4.297505256545264e-06,1.787095069885254,0.5889082551002502,0.5889082551002502,0.0,51.39297103881836,72.0,17159.57421875,-0.0,905.6561889648438,1.0,283.1499938964844,286.1207580566406,292.2458190917969,293.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903361439704895,1.0,0.0,0.0,1.3679553270339966,1.3679614067077637,1.2486400180478088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9833984375,0.0,124.48245239257812,1895.4371337890625,0.0,876.4146118164062,0.3907507359981537,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.9822675585746764,0.2447816282510757,0.2199450582265854,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.997208833694458,0.2944258451461792,0.2451115101575851,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9982833862304688,0.2614839673042297,0.1818508356809616,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9953649640083312,0.2573660910129547,0.2432712465524673,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.968071222305298,0.2334417104721069,1.048376441001892,286.8363037109375,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.84490966796875,1.0,0.4118430614471435,1.0,1.0,0.0,1.0,-2.3270421028137207,2.327037811279297,4.359405920695281e-06,1.7998826503753662,0.5785661339759827,0.5785661339759827,0.0,52.4156379699707,72.0,16875.005859375,-0.0,927.1115112304688,1.0,283.1499938964844,286.1859130859375,292.2500305175781,293.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,20476.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583717942237854,1.0,0.0,0.0,1.315507888793945,1.3155137300491333,1.15472964523633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.02490234375,0.0,114.38396453857422,1895.4371337890625,0.0,842.151611328125,0.3805620372295379,1.0,0.0,3.0,1.0,0.0
