time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.971724569797516,0.2458593547344207,0.2209320366382599,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.998876929283142,0.2965895533561706,0.2568398714065552,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9905408620834352,0.2625724673271179,0.1834633499383926,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.986534595489502,0.2588662505149841,0.2447109520435333,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.9561952948570251,0.2343230843544006,1.0524470806121826,286.9173889160156,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9261474609375,1.0,0.4170965254306793,1.0,1.0,0.0,1.0,-2.350993394851685,2.3509888648986816,4.449226253200322e-06,1.818345308303833,0.5689971446990967,0.5689971446990967,0.0,54.51261520385742,92.0,16620.744140625,-0.0,960.0759887695312,1.0,283.1499938964844,286.2530517578125,292.2566223144531,293.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,20272.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772080421447754,1.0,0.0,0.0,1.2673033475875854,1.267309069633484,1.0716539122768157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.1513671875,0.0,105.56227111816406,1895.4371337890625,0.0,809.689697265625,0.3712340295314789,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9146934747695924,0.2481279224157333,0.2232183963060379,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9774065613746644,0.2975519597530365,0.2821718752384186,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9381263852119446,0.2650257349014282,0.1853357255458831,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9337427616119384,0.261966735124588,0.2479051798582077,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8988341689109802,0.2361544221639633,1.0619851350784302,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863037109375,1.0,0.4314461648464203,1.0,1.0,0.0,1.0,-2.401625871658325,2.401621103286743,4.64309414383024e-06,1.857823371887207,0.5520644783973694,0.5520644783973694,0.0,63.54171371459961,112.0,16157.9970703125,-0.0,1050.8104248046875,1.0,283.1499938964844,286.3838806152344,292.2762756347656,293.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,19863.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653743147850037,1.0,0.0,0.0,1.183619737625122,1.183625102043152,9.34798052298902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.96484375,0.0,91.2904815673828,1895.4371337890625,0.0,753.7232055664062,0.3551539778709411,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9146934747695924,0.2481279224157333,0.2232183963060379,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9774065613746644,0.2975519597530365,0.2821718752384186,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9381263852119446,0.2650257349014282,0.1853357255458831,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9337427616119384,0.261966735124588,0.2479051798582077,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8988341689109802,0.2361544221639633,1.0619851350784302,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863037109375,1.0,0.4314461648464203,1.0,1.0,0.0,1.0,-2.401625871658325,2.401621103286743,4.64309414383024e-06,1.857823371887207,0.5520644783973694,0.5520644783973694,0.0,63.54171371459961,112.0,16157.9970703125,-0.0,1050.8104248046875,1.0,283.1499938964844,286.3838806152344,292.2762756347656,293.4347839355469,293.1499938964844,293.1499938964844,283.1499938964844,19863.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653743147850037,1.0,0.0,0.0,1.183619737625122,1.183625102043152,9.34798052298902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.96484375,0.0,91.2904815673828,1895.4371337890625,0.0,753.7232055664062,0.3551539778709411,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8467215299606323,0.2502977848052978,0.2257644534111023,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8981426954269409,0.2987466752529144,0.2835132479667663,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8650947213172913,0.2675424814224243,0.1875332444906234,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8622349500656128,0.2649939954280853,0.2513843476772308,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8334667682647705,0.2378774583339691,1.0726864337921145,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21063232421875,1.0,0.4472697377204895,1.0,1.0,0.0,1.0,-2.4259722232818604,2.4259674549102783,4.737710696645081e-06,1.876733541488648,0.5373332500457764,0.5373332500457764,0.0,79.7345962524414,130.0,15686.572265625,-0.0,1144.721923828125,1.0,283.1499938964844,286.4878845214844,292.2980041503906,293.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,19511.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553317666053772,1.0,0.0,0.0,1.1144431829452517,1.114448308944702,8.287228325798426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.9228515625,0.0,80.55152893066406,1895.4371337890625,0.0,709.1842651367188,0.3421102464199066,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8467215299606323,0.2502977848052978,0.2257644534111023,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8981426954269409,0.2987466752529144,0.2835132479667663,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8650947213172913,0.2675424814224243,0.1875332444906234,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8622349500656128,0.2649939954280853,0.2513843476772308,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8334667682647705,0.2378774583339691,1.0726864337921145,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21063232421875,1.0,0.4472697377204895,1.0,1.0,0.0,1.0,-2.4259722232818604,2.4259674549102783,4.737710696645081e-06,1.876733541488648,0.5373332500457764,0.5373332500457764,0.0,79.7345962524414,130.0,15686.572265625,-0.0,1144.721923828125,1.0,283.1499938964844,286.4878845214844,292.2980041503906,293.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,19511.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553317666053772,1.0,0.0,0.0,1.1144431829452517,1.114448308944702,8.287228325798426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.9228515625,0.0,80.55152893066406,1895.4371337890625,0.0,709.1842651367188,0.3421102464199066,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.805363118648529,0.2523764967918396,0.2282541990280151,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511527180671692,0.3009753823280334,0.2860710024833679,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228517174720764,0.2700417935848236,0.1897520869970321,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.8207690715789795,0.2679545283317566,0.2548324465751648,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.7913321256637573,0.239531010389328,1.0832051038742063,287.31671142578125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221130371094,1.0,0.4634505808353424,1.0,1.0,0.0,1.0,-2.4514811038970947,2.4514763355255127,4.837767846765928e-06,1.8964749574661253,0.5247988700866699,0.5247988700866699,0.0,96.8816146850586,118.0,15286.1689453125,-0.0,1245.8521728515625,1.0,283.1499938964844,286.57916259765625,292.317626953125,293.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,19211.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464004278182983,1.0,0.0,0.0,1.0578405857086182,1.0578454732894895,7.466788787269253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.10107421875,0.0,72.44410705566406,1895.4371337890625,0.0,671.7503662109375,0.3316300213336944,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.805363118648529,0.2523764967918396,0.2282541990280151,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511527180671692,0.3009753823280334,0.2860710024833679,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228517174720764,0.2700417935848236,0.1897520869970321,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.8207690715789795,0.2679545283317566,0.2548324465751648,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.7913321256637573,0.239531010389328,1.0832051038742063,287.31671142578125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221130371094,1.0,0.4634505808353424,1.0,1.0,0.0,1.0,-2.4514811038970947,2.4514763355255127,4.837767846765928e-06,1.8964749574661253,0.5247988700866699,0.5247988700866699,0.0,96.8816146850586,118.0,15286.1689453125,-0.0,1245.8521728515625,1.0,283.1499938964844,286.57916259765625,292.317626953125,293.4275207519531,293.1499938964844,293.1499938964844,283.1499938964844,19211.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464004278182983,1.0,0.0,0.0,1.0578405857086182,1.0578454732894895,7.466788787269253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.10107421875,0.0,72.44410705566406,1895.4371337890625,0.0,671.7503662109375,0.3316300213336944,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.7946325540542603,0.25441974401474,0.2302985787391662,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8406605124473572,0.3036186993122101,0.28870889544487,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8129991292953491,0.272526204586029,0.1916473507881164,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113074898719788,0.2708742618560791,0.2578144669532776,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804615497589111,0.2411451041698455,1.091517448425293,287.4139404296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.4701721966266632,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960670228349e-06,1.913156032562256,0.5142780542373657,0.5142780542373657,0.0,103.3321304321289,106.0,14976.1103515625,-0.0,1298.925048828125,1.0,283.1499938964844,286.6654052734375,292.33746337890625,293.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,18962.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385313034057617,1.0,0.0,0.0,1.0120856761932373,1.0120903253555298,6.834834209712426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.11474609375,0.0,66.32351684570312,1895.4371337890625,0.0,640.3961791992188,0.3233000934123993,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.7946325540542603,0.25441974401474,0.2302985787391662,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8406605124473572,0.3036186993122101,0.28870889544487,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8129991292953491,0.272526204586029,0.1916473507881164,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113074898719788,0.2708742618560791,0.2578144669532776,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804615497589111,0.2411451041698455,1.091517448425293,287.4139404296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.4701721966266632,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960670228349e-06,1.913156032562256,0.5142780542373657,0.5142780542373657,0.0,103.3321304321289,106.0,14976.1103515625,-0.0,1298.925048828125,1.0,283.1499938964844,286.6654052734375,292.33746337890625,293.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,18962.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385313034057617,1.0,0.0,0.0,1.0120856761932373,1.0120903253555298,6.834834209712426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.11474609375,0.0,66.32351684570312,1895.4371337890625,0.0,640.3961791992188,0.3233000934123993,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.7959044575691223,0.2554513216018677,0.2312149256467819,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8420329093933105,0.3050213456153869,0.2900039553642273,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.8143578767776489,0.2737767696380615,0.1925126612186432,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.8128878474235535,0.2723355591297149,0.2591865956783294,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45556640625,0.7815213203430176,0.2419546693563461,1.095113754272461,287.4565124511719,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.46063232421875,1.0,0.4714401662349701,1.0,1.0,0.0,1.0,-2.4826245307922363,2.482619524002075,4.961517788615311e-06,1.9206448793411253,0.5097053050994873,0.5097053050994873,0.0,103.56436157226562,106.0,14859.1083984375,-0.0,1311.7952880859375,1.0,283.1499938964844,286.7065124511719,292.3483581542969,293.4322814941406,293.1499938964844,293.1499938964844,283.1499938964844,18855.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351465344429016,1.0,0.0,0.0,0.9927005767822266,0.992705225944519,6.5755180855831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.068359375,0.0,63.84516143798828,1895.4371337890625,0.0,627.3634643554688,0.3198144733905792,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.8001143932342529,0.2564901411533355,0.2320869863033294,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8463286757469177,0.3064557015895843,0.2912822663784027,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.818481981754303,0.2750328779220581,0.1933424323797226,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.8172338008880615,0.273799329996109,0.2605072259902954,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951477050781,0.7854514122009277,0.2427675873041153,1.0984697341918943,287.4960632324219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4998779296875,1.0,0.471694141626358,1.0,1.0,0.0,1.0,-2.4918246269226074,2.4918196201324463,4.99835005030036e-06,1.9277689456939693,0.505577027797699,0.505577027797699,0.0,102.43087768554688,94.0,14750.8427734375,-0.0,1318.373779296875,1.0,283.1499938964844,286.7445678710937,292.359619140625,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18758.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321612358093262,1.0,0.0,0.0,0.9754178524017334,0.9754224419593812,6.3485543932984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5849609375,0.0,61.690086364746094,1895.4371337890625,0.0,616.0901489257812,0.3167259693145752,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154817819595337,0.2585864067077636,0.2337386459112167,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8626049160957336,0.3093827664852142,0.2937901318073272,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334428668022156,0.2775589823722839,0.1949265897274017,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8325805068016052,0.2767341434955597,0.263039231300354,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005788326263428,0.2444031834602356,1.1046754121780396,287.5670166015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.4700099229812622,1.0,1.0,0.0,1.0,-2.5092244148254395,2.5092194080352783,5.068376140116016e-06,1.9412345886230469,0.4985979795455932,0.4985979795455932,0.0,97.18891143798828,82.0,14574.875,-0.0,1317.668212890625,1.0,283.1499938964844,286.812744140625,292.3822021484375,293.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,18590.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272864699363708,1.0,0.0,0.0,0.946557343006134,0.9465618133544922,5.978431971698228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1708984375,0.0,58.19770431518555,1895.4371337890625,0.0,598.1185302734375,0.3115967810153961,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154817819595337,0.2585864067077636,0.2337386459112167,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8626049160957336,0.3093827664852142,0.2937901318073272,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334428668022156,0.2775589823722839,0.1949265897274017,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8325805068016052,0.2767341434955597,0.263039231300354,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005788326263428,0.2444031834602356,1.1046754121780396,287.5670166015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.4700099229812622,1.0,1.0,0.0,1.0,-2.5092244148254395,2.5092194080352783,5.068376140116016e-06,1.9412345886230469,0.4985979795455932,0.4985979795455932,0.0,97.18891143798828,82.0,14574.875,-0.0,1317.668212890625,1.0,283.1499938964844,286.812744140625,292.3822021484375,293.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,18590.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272864699363708,1.0,0.0,0.0,0.946557343006134,0.9465618133544922,5.978431971698228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1708984375,0.0,58.19770431518555,1895.4371337890625,0.0,598.1185302734375,0.3115967810153961,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.838600754737854,0.2606958746910095,0.2353070080280304,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895782232284546,0.3123486936092376,0.2962410748004913,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8578633069992065,0.2800942361354828,0.1964425891637802,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8573399186134338,0.2796722650527954,0.2654726207256317,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238734602928162,0.2460450530052185,1.1104278564453125,287.62823486328125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663727283477783,1.0,1.0,0.0,1.0,-2.5257108211517334,2.5257058143615723,5.13516988576157e-06,1.953985929489136,0.4932406842708587,0.4932406842708587,0.0,89.2933578491211,70.0,14451.732421875,-0.0,1304.34619140625,1.0,283.1499938964844,286.8712158203125,292.40435791015625,293.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18449.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236812233924866,1.0,0.0,0.0,0.924472153186798,0.9244765639305116,5.702707994714729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.65283203125,0.0,55.602012634277344,1895.4371337890625,0.0,585.1691284179688,0.3076712191104889,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.838600754737854,0.2606958746910095,0.2353070080280304,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895782232284546,0.3123486936092376,0.2962410748004913,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8578633069992065,0.2800942361354828,0.1964425891637802,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8573399186134338,0.2796722650527954,0.2654726207256317,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238734602928162,0.2460450530052185,1.1104278564453125,287.62823486328125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663727283477783,1.0,1.0,0.0,1.0,-2.5257108211517334,2.5257058143615723,5.13516988576157e-06,1.953985929489136,0.4932406842708587,0.4932406842708587,0.0,89.2933578491211,70.0,14451.732421875,-0.0,1304.34619140625,1.0,283.1499938964844,286.8712158203125,292.40435791015625,293.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18449.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236812233924866,1.0,0.0,0.0,0.924472153186798,0.9244765639305116,5.702707994714729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.65283203125,0.0,55.602012634277344,1895.4371337890625,0.0,585.1691284179688,0.3076712191104889,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8739762306213379,0.2628033459186554,0.2368174344301223,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323842525482178,0.3153235912322998,0.2986439168453216,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956780433654785,0.2826254665851593,0.1979118883609771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955426812171936,0.2826026976108551,0.2678388357162475,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.85715651512146,0.2476816773414611,1.1158738136291504,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831359863281,1.0,0.461546391248703,1.0,1.0,0.0,1.0,-2.54156494140625,2.5415596961975098,5.199809947953327e-06,1.966243028640747,0.4894153475761413,0.4894153475761413,0.0,79.79632568359375,58.0,14379.296875,-0.0,1283.0892333984375,1.0,283.1499938964844,286.9208374023437,292.4263000488281,293.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18331.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211557149887085,1.0,0.0,0.0,0.908341646194458,0.9083459973335266,5.505438238628813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.9814453125,0.0,53.729034423828125,1895.4371337890625,0.0,576.2677001953125,0.3047624826431274,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8739762306213379,0.2628033459186554,0.2368174344301223,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323842525482178,0.3153235912322998,0.2986439168453216,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956780433654785,0.2826254665851593,0.1979118883609771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955426812171936,0.2826026976108551,0.2678388357162475,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.85715651512146,0.2476816773414611,1.1158738136291504,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831359863281,1.0,0.461546391248703,1.0,1.0,0.0,1.0,-2.54156494140625,2.5415596961975098,5.199809947953327e-06,1.966243028640747,0.4894153475761413,0.4894153475761413,0.0,79.79632568359375,58.0,14379.296875,-0.0,1283.0892333984375,1.0,283.1499938964844,286.9208374023437,292.4263000488281,293.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18331.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211557149887085,1.0,0.0,0.0,0.908341646194458,0.9083459973335266,5.505438238628813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.9814453125,0.0,53.729034423828125,1895.4371337890625,0.0,576.2677001953125,0.3047624826431274,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.902300238609314,0.2639791667461395,0.2376432120800018,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.965240240097046,0.3169865608215332,0.2999706566333771,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9271135926246644,0.2840365767478943,0.1987181305885315,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9272370934486388,0.284236192703247,0.2691402435302734,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.8841506838798523,0.2485915273427963,1.118815541267395,287.7066345214844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.70880126953125,1.0,0.4585011303424835,1.0,1.0,0.0,1.0,-2.550218343734741,2.550213098526001,5.2352615966810845e-06,1.9729316234588623,0.4879150986671448,0.4879150986671448,0.0,74.02400970458984,58.0,14360.1826171875,-0.0,1268.8037109375,1.0,283.1499938964844,286.9450378417969,292.4386291503906,293.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,18271.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201719403266907,1.0,0.0,0.0,0.9016771912574768,0.9016815423965454,5.424948668064644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.099609375,0.0,52.94986343383789,1895.4371337890625,0.0,572.8375244140625,0.3035258054733276,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9333292245864868,0.2649005055427551,0.2382840812206268,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.9917185306549072,0.3182899057865143,0.3010044395923614,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9590325355529784,0.2851405441761017,0.1993441730737686,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9593520760536194,0.2855143845081329,0.27015221118927,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9119951128959656,0.2493015080690384,1.1210788488388062,287.725341796875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.72735595703125,1.0,0.4559889733791351,1.0,1.0,0.0,1.0,-2.5569183826446533,2.556913137435913,5.262792001303751e-06,1.9781094789505005,0.4870420694351196,0.4870420694351196,0.0,69.33296203613281,76.0,14355.423828125,-0.0,1256.7039794921875,1.0,283.1499938964844,286.9623718261719,292.44842529296875,293.5035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18228.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196015238761902,1.0,0.0,0.0,0.8975293040275574,0.8975335955619812,5.37515170151437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.16748046875,0.0,52.45646286010742,1895.4371337890625,0.0,570.8582763671875,0.3027302920818329,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.944159746170044,0.2659383714199066,0.2391683012247085,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.9990000128746032,0.3197732865810394,0.3021243810653686,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9690341353416444,0.2863843142986297,0.2001753002405166,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9695517420768738,0.2869565784931183,0.271464079618454,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.9223015308380128,0.2500984370708465,1.1244206428527832,287.7453918457031,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7472839355469,1.0,0.4569914937019348,1.0,1.0,0.0,1.0,-2.565410614013672,2.565405368804932,5.297873485687887e-06,1.984713077545166,0.486381858587265,0.486381858587265,0.0,68.29185485839844,76.0,14363.052734375,-0.0,1262.965087890625,1.0,283.1499938964844,286.98052978515625,292.4596862792969,293.51513671875,293.1499938964844,293.1499938964844,283.1499938964844,18181.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191702842712402,1.0,0.0,0.0,0.8939589858055115,0.8939632773399353,5.3324725968195714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.99951171875,0.0,52.01713943481445,1895.4371337890625,0.0,569.3663940429688,0.3020086288452148,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9395105242729188,0.2669552266597748,0.2401185929775238,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.9963958263397216,0.3212403953075409,0.3037717044353485,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.96499764919281,0.2876066267490387,0.2010572552680969,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9657500386238098,0.2883791327476501,0.2728459537029266,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.917439877986908,0.2508757710456848,1.128096103668213,287.7645568847656,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664489746094,1.0,0.4595687985420227,1.0,1.0,0.0,1.0,-2.5762226581573486,2.5762171745300293,5.342389158613514e-06,1.9929618835449217,0.4860771894454956,0.4860771894454956,0.0,69.50315856933594,94.0,14386.3828125,-0.0,1281.5341796875,1.0,283.1499938964844,286.9975280761719,292.47119140625,293.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,18136.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189754962921143,1.0,0.0,0.0,0.8915836811065674,0.8915879726409912,5.3041731007397175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.42333984375,0.0,51.70110702514648,1895.4371337890625,0.0,568.6939697265625,0.301473319530487,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9016997814178468,0.2689336240291595,0.2421508729457855,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.965743362903595,0.3240750730037689,0.3067279756069183,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271637797355652,0.2899523079395294,0.2029083222150802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284917712211608,0.2911297976970672,0.275732159614563,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825072050094604,0.2523425817489624,1.1360396146774292,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681086242198944,1.0,1.0,0.0,1.0,-2.5973989963531494,2.597393751144409,5.43053420187789e-06,2.00932240486145,0.4864976406097412,0.4864976406097412,0.0,76.9378890991211,112.0,14467.9130859375,-0.0,1341.3084716796875,1.0,283.1499938964844,287.02716064453125,292.4951171875,293.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18051.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519338071346283,1.0,0.0,0.0,0.8902795910835266,0.8902838826179504,5.288667992431329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.955078125,0.0,51.41786575317383,1895.4371337890625,0.0,569.9464111328125,0.3009348511695862,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9016997814178468,0.2689336240291595,0.2421508729457855,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.965743362903595,0.3240750730037689,0.3067279756069183,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271637797355652,0.2899523079395294,0.2029083222150802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284917712211608,0.2911297976970672,0.275732159614563,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825072050094604,0.2523425817489624,1.1360396146774292,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681086242198944,1.0,1.0,0.0,1.0,-2.5973989963531494,2.597393751144409,5.43053420187789e-06,2.00932240486145,0.4864976406097412,0.4864976406097412,0.0,76.9378890991211,112.0,14467.9130859375,-0.0,1341.3084716796875,1.0,283.1499938964844,287.02716064453125,292.4951171875,293.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18051.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519338071346283,1.0,0.0,0.0,0.8902795910835266,0.8902838826179504,5.288667992431329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.955078125,0.0,51.41786575317383,1895.4371337890625,0.0,569.9464111328125,0.3009348511695862,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603166937828064,0.2709091901779175,0.2443315982818603,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173707365989684,0.326837807893753,0.309779405593872,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8821868300437927,0.2921417951583862,0.2047789692878723,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8836990594863892,0.2937280535697937,0.2786491811275482,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425704836845398,0.2536850273609161,1.1442437171936035,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.479604959487915,1.0,1.0,0.0,1.0,-2.6192967891693115,2.619291067123413,5.52244637219701e-06,2.026243209838867,0.488236516714096,0.488236516714096,0.0,88.72038269042969,130.0,14596.814453125,-0.0,1422.361083984375,1.0,283.1499938964844,287.0503845214844,292.52008056640625,293.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,17971.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207151770591736,1.0,0.0,0.0,0.8933361172676086,0.8933404088020325,5.325044583059935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.51904296875,0.0,51.571434020996094,1895.4371337890625,0.0,574.72900390625,0.301067978143692,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603166937828064,0.2709091901779175,0.2443315982818603,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173707365989684,0.326837807893753,0.309779405593872,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8821868300437927,0.2921417951583862,0.2047789692878723,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8836990594863892,0.2937280535697937,0.2786491811275482,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425704836845398,0.2536850273609161,1.1442437171936035,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.479604959487915,1.0,1.0,0.0,1.0,-2.6192967891693115,2.619291067123413,5.52244637219701e-06,2.026243209838867,0.488236516714096,0.488236516714096,0.0,88.72038269042969,130.0,14596.814453125,-0.0,1422.361083984375,1.0,283.1499938964844,287.0503845214844,292.52008056640625,293.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,17971.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207151770591736,1.0,0.0,0.0,0.8933361172676086,0.8933404088020325,5.325044583059935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.51904296875,0.0,51.571434020996094,1895.4371337890625,0.0,574.72900390625,0.301067978143692,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257070779800415,0.2728506922721863,0.2465927898883819,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8769292831420898,0.3295190930366516,0.3128641843795776,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8452005982398987,0.2941942512989044,0.206630066037178,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.846913754940033,0.2961897850036621,0.2815408408641815,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8083840608596802,0.2549017369747162,1.1523970365524292,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927417039871216,1.0,1.0,0.0,1.0,-2.641216993331909,2.6412112712860107,5.615235750155989e-06,2.0431861877441406,0.4912375509738922,0.4912375509738922,0.0,103.25042724609376,118.0,14770.9443359375,-0.0,1517.1312255859375,1.0,283.1499938964844,287.0672607421875,292.5458984375,293.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,17894.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230559706687927,1.0,0.0,0.0,0.9005562663078308,0.9005604982376099,5.4114686065531714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.01904296875,0.0,52.14223861694336,1895.4371337890625,0.0,582.9525146484375,0.3018418252468109,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257070779800415,0.2728506922721863,0.2465927898883819,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8769292831420898,0.3295190930366516,0.3128641843795776,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8452005982398987,0.2941942512989044,0.206630066037178,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.846913754940033,0.2961897850036621,0.2815408408641815,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8083840608596802,0.2549017369747162,1.1523970365524292,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927417039871216,1.0,1.0,0.0,1.0,-2.641216993331909,2.6412112712860107,5.615235750155989e-06,2.0431861877441406,0.4912375509738922,0.4912375509738922,0.0,103.25042724609376,118.0,14770.9443359375,-0.0,1517.1312255859375,1.0,283.1499938964844,287.0672607421875,292.5458984375,293.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,17894.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230559706687927,1.0,0.0,0.0,0.9005562663078308,0.9005604982376099,5.4114686065531714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.01904296875,0.0,52.14223861694336,1895.4371337890625,0.0,582.9525146484375,0.3018418252468109,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191691637039185,0.274777740240097,0.2484581023454666,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696672320365906,0.33213672041893,0.3154899775981903,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.838320255279541,0.2961471378803253,0.2081140130758285,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403401970863342,0.2985478341579437,0.2839331924915313,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007172346115112,0.2560160458087921,1.1581941843032837,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973381161689758,1.0,1.0,0.0,1.0,-2.6582438945770264,2.658238172531128,5.687979864887893e-06,2.0564119815826416,0.4954065680503845,0.4954065680503845,0.0,107.7372817993164,106.0,14979.9892578125,-0.0,1560.98486328125,1.0,283.1499938964844,287.07666015625,292.5723571777344,293.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,17821.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262690782546997,1.0,0.0,0.0,0.9117192029953004,0.911723494529724,5.5464571602215074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.1591796875,0.0,53.11799240112305,1895.4371337890625,0.0,594.4351196289062,0.3032321333885193,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191691637039185,0.274777740240097,0.2484581023454666,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696672320365906,0.33213672041893,0.3154899775981903,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.838320255279541,0.2961471378803253,0.2081140130758285,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403401970863342,0.2985478341579437,0.2839331924915313,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007172346115112,0.2560160458087921,1.1581941843032837,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973381161689758,1.0,1.0,0.0,1.0,-2.6582438945770264,2.658238172531128,5.687979864887893e-06,2.0564119815826416,0.4954065680503845,0.4954065680503845,0.0,107.7372817993164,106.0,14979.9892578125,-0.0,1560.98486328125,1.0,283.1499938964844,287.07666015625,292.5723571777344,293.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,17821.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262690782546997,1.0,0.0,0.0,0.9117192029953004,0.911723494529724,5.5464571602215074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.1591796875,0.0,53.11799240112305,1895.4371337890625,0.0,594.4351196289062,0.3032321333885193,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8217136859893799,0.2757719159126282,0.2493044734001159,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8726822733879089,0.3334450125694275,0.3166877031326294,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8408603668212891,0.2971073091030121,0.2087623029947281,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8430673480033875,0.2997069060802459,0.2849993407726288,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.803044855594635,0.2565560936927795,1.160481095314026,287.8705444335937,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709716796875,1.0,0.497803270816803,1.0,1.0,0.0,1.0,-2.6655094623565674,2.665503740310669,5.719118689739844e-06,2.0620341300964355,0.4979052543640136,0.4979052543640136,0.0,107.20903778076172,106.0,15098.068359375,-0.0,1568.759033203125,1.0,283.1499938964844,287.0784912109375,292.58575439453125,293.68328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17785.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528156578540802,1.0,0.0,0.0,0.9187196493148804,0.9187239408493042,5.63195854397236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.771484375,0.0,53.756568908691406,1895.4371337890625,0.0,601.2869873046875,0.3041538596153259,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8269027471542358,0.2768078148365021,0.2501373589038849,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.878770112991333,0.3347632884979248,0.3178441524505615,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8461571335792542,0.2980556488037109,0.2093674838542938,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8485755324363708,0.3008520305156708,0.2860049903392792,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.808146059513092,0.25708869099617,1.1625032424926758,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739929199219,1.0,0.4973971545696258,1.0,1.0,0.0,1.0,-2.6722664833068848,2.6722607612609863,5.748144758399576e-06,2.067258358001709,0.5006714463233948,0.5006714463233948,0.0,105.45489501953124,94.0,15225.5087890625,-0.0,1570.2679443359375,1.0,283.1499938964844,287.07867431640625,292.59930419921875,293.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,17749.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302061438560486,1.0,0.0,0.0,0.9266464710235596,0.9266507625579834,5.729564023226885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.78515625,0.0,54.49630355834961,1895.4371337890625,0.0,608.8176879882812,0.3052250146865845,1.0,0.0,3.0,1.0,0.0
