time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444555401802063,0.278953492641449,0.2517882883548736,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993170261383057,0.3374220430850982,0.3200771808624267,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.864500105381012,0.299924224615097,0.2104799300432205,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674283027648926,0.303108662366867,0.2878782153129577,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246751427650452,0.2581365406513214,1.1659709215164185,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946969747543335,1.0,1.0,0.0,1.0,-2.684689998626709,2.6846840381622314,5.801686256745597e-06,2.076855182647705,0.5069887042045593,0.5069887042045593,0.0,99.2835922241211,82.0,15508.8486328125,-0.0,1559.5625,1.0,283.1499938964844,287.0745849609375,292.6270751953125,293.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17676.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347620248794556,1.0,0.0,0.0,0.9452670216560364,0.945271372795105,5.9621442005664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.11181640625,0.0,56.28910827636719,1895.4371337890625,0.0,625.8999633789062,0.3078214228153229,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444555401802063,0.278953492641449,0.2517882883548736,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993170261383057,0.3374220430850982,0.3200771808624267,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.864500105381012,0.299924224615097,0.2104799300432205,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674283027648926,0.303108662366867,0.2878782153129577,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246751427650452,0.2581365406513214,1.1659709215164185,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946969747543335,1.0,1.0,0.0,1.0,-2.684689998626709,2.6846840381622314,5.801686256745597e-06,2.076855182647705,0.5069887042045593,0.5069887042045593,0.0,99.2835922241211,82.0,15508.8486328125,-0.0,1559.5625,1.0,283.1499938964844,287.0745849609375,292.6270751953125,293.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17676.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347620248794556,1.0,0.0,0.0,0.9452670216560364,0.945271372795105,5.9621442005664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.11181640625,0.0,56.28910827636719,1895.4371337890625,0.0,625.8999633789062,0.3078214228153229,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730384707450867,0.2811507880687713,0.2534097731113434,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342467188835144,0.3400975167751312,0.3222390413284302,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942978978157043,0.3017582893371582,0.2115015089511871,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977898359298706,0.3053247928619385,0.2896223366260528,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503687977790833,0.2591598927974701,1.168905258178711,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.490335464477539,1.0,1.0,0.0,1.0,-2.696086883544922,2.6960811614990234,5.851005880685989e-06,2.085651159286499,0.514319658279419,0.514319658279419,0.0,90.79005432128906,70.0,15830.1611328125,-0.0,1536.6195068359375,1.0,283.1499938964844,287.0649719238281,292.6560363769531,293.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,17601.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399120450019836,1.0,0.0,0.0,0.9675629138946532,0.967567265033722,6.246717276781055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.28662109375,0.0,58.52158737182617,1895.4371337890625,0.0,645.7900390625,0.3110376894474029,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730384707450867,0.2811507880687713,0.2534097731113434,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342467188835144,0.3400975167751312,0.3222390413284302,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942978978157043,0.3017582893371582,0.2115015089511871,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977898359298706,0.3053247928619385,0.2896223366260528,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503687977790833,0.2591598927974701,1.168905258178711,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.490335464477539,1.0,1.0,0.0,1.0,-2.696086883544922,2.6960811614990234,5.851005880685989e-06,2.085651159286499,0.514319658279419,0.514319658279419,0.0,90.79005432128906,70.0,15830.1611328125,-0.0,1536.6195068359375,1.0,283.1499938964844,287.0649719238281,292.6560363769531,293.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,17601.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399120450019836,1.0,0.0,0.0,0.9675629138946532,0.967567265033722,6.246717276781055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.28662109375,0.0,58.52158737182617,1895.4371337890625,0.0,645.7900390625,0.3110376894474029,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182949662208556,0.2833791077136993,0.2550106942653656,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822083115577698,0.3427808880805969,0.3243561089038849,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430429935455322,0.3035518229007721,0.2124571800231933,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474897980690002,0.3074954450130462,0.2912722826004028,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912172913551331,0.2601516246795654,1.171453833580017,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849633872509002,1.0,1.0,0.0,1.0,-2.706749439239502,2.7067434787750244,5.89732417211053e-06,2.09387469291687,0.5226314067840576,0.5226314067840576,0.0,80.91934967041016,58.0,16189.294921875,-0.0,1506.0833740234375,1.0,283.1499938964844,287.0502624511719,292.6864929199219,293.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17523.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456603765487671,1.0,0.0,0.0,0.993556559085846,0.9935609698295592,6.586862610902244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.39794921875,0.0,61.2312126159668,1895.4371337890625,0.0,668.737548828125,0.314902126789093,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182949662208556,0.2833791077136993,0.2550106942653656,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822083115577698,0.3427808880805969,0.3243561089038849,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430429935455322,0.3035518229007721,0.2124571800231933,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474897980690002,0.3074954450130462,0.2912722826004028,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912172913551331,0.2601516246795654,1.171453833580017,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849633872509002,1.0,1.0,0.0,1.0,-2.706749439239502,2.7067434787750244,5.89732417211053e-06,2.09387469291687,0.5226314067840576,0.5226314067840576,0.0,80.91934967041016,58.0,16189.294921875,-0.0,1506.0833740234375,1.0,283.1499938964844,287.0502624511719,292.6864929199219,293.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17523.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456603765487671,1.0,0.0,0.0,0.993556559085846,0.9935609698295592,6.586862610902244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.39794921875,0.0,61.2312126159668,1895.4371337890625,0.0,668.737548828125,0.314902126789093,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9519705772399902,0.2848169207572937,0.2561019957065582,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9990000128746032,0.3446907997131347,0.3175652325153351,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9740993976593018,0.3046380579471588,0.2130805253982544,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9780927300453186,0.3088222444057464,0.2923425734043121,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9209566116333008,0.2607406675815582,1.1732083559036257,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554077148437,1.0,0.4807429611682892,1.0,1.0,0.0,1.0,-2.7040798664093018,2.704073905944824,5.8865462051471695e-06,2.092212438583374,0.5284206867218018,0.5284206867218018,0.0,75.53927612304688,58.0,16420.646484375,-0.0,1477.5391845703125,1.0,283.1499938964844,287.03717041015625,292.70672607421875,293.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17471.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496477484703064,1.0,0.0,0.0,1.0121217966079712,1.0121262073516846,6.835321642029157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.73291015625,0.0,63.235164642333984,1895.4371337890625,0.0,685.1295776367188,0.3177282512187958,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.964848816394806,0.2855981588363647,0.2567439377307892,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9990000128746032,0.3464655578136444,0.306439608335495,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9850081205368042,0.3051974177360534,0.213433176279068,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887383580207824,0.3095183372497558,0.292947918176651,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9341431856155396,0.2610311806201935,1.174245834350586,287.8446960449219,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428955078125,1.0,0.4777233600616455,1.0,1.0,0.0,1.0,-2.693882465362549,2.6938767433166504,5.842271093570162e-06,2.084341049194336,0.5317322611808777,0.5317322611808777,0.0,73.31828308105469,78.0,16536.263671875,-0.0,1453.269775390625,1.0,283.1499938964844,287.02471923828125,292.7181701660156,293.9008483886719,293.1499938964844,293.1499938964844,283.1499938964844,17445.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551964521408081,1.0,0.0,0.0,1.023040533065796,1.0230449438095093,6.983595568499369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.23681640625,0.0,64.4473648071289,1895.4371337890625,0.0,694.83544921875,0.3194254040718078,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9702795147895812,0.2866989970207214,0.2576962113380432,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494986593723297,0.3024093508720398,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9892745018005372,0.3059713840484619,0.2139540612697601,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9929859638214112,0.3104843497276306,0.2938328087329864,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9394504427909852,0.2614485621452331,1.1759566068649292,287.8302001953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.82940673828125,1.0,0.4779470860958099,1.0,1.0,0.0,1.0,-2.693888902664185,2.693882942199707,5.841236998094246e-06,2.0838398933410645,0.5365157127380371,0.5365157127380371,0.0,72.63909149169922,78.0,16731.583984375,-0.0,1450.179931640625,1.0,283.1499938964844,287.007568359375,292.7336120605469,293.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,17409.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555164098739624,1.0,0.0,0.0,1.0388004779815674,1.0388050079345703,7.200418394859298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.90380859375,0.0,66.23255920410156,1895.4371337890625,0.0,708.462890625,0.3219089210033417,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9678439497947692,0.287815660238266,0.2587089538574219,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522108793258667,0.3059360086917877,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9868453741073608,0.3067419230937958,0.2145074754953384,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9908077120780944,0.3114465475082397,0.2947627604007721,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9358773231506348,0.2618738114833832,1.1779481172561646,287.82330322265625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801719486713409,1.0,1.0,0.0,1.0,-2.703505039215088,2.7034990787506104,5.882604455109686e-06,2.0910844802856445,0.5416258573532104,0.5416258573532104,0.0,73.54844665527344,98.0,16958.560546875,-0.0,1467.5947265625,1.0,283.1499938964844,286.99566650390625,292.7493896484375,293.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,17365.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583767294883728,1.0,0.0,0.0,1.0556567907333374,1.0556613206863403,7.435991733473203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.26806640625,0.0,68.1744613647461,1895.4371337890625,0.0,722.4100952148438,0.3245798051357269,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461941123008728,0.2901011407375335,0.260879635810852,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552758395671844,0.3288544714450836,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669501781463624,0.3082853853702545,0.2156904488801956,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971997320652008,0.3133671581745147,0.2967213988304138,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114929437637328,0.2627236545085907,1.1824686527252195,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896896183490753,1.0,1.0,0.0,1.0,-2.7427940368652344,2.7427878379821777,6.054207460692851e-06,2.1211838722229004,0.5528067350387573,0.5528067350387573,0.0,78.84561157226562,118.0,17492.146484375,-0.0,1547.3623046875,1.0,283.1499938964844,286.9792785644531,292.78515625,294.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654053092002869,1.0,0.0,0.0,1.092919945716858,1.0929245948791504,7.970216842068113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.64208984375,0.0,72.61062622070312,1895.4371337890625,0.0,753.864990234375,0.3305710554122925,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461941123008728,0.2901011407375335,0.260879635810852,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552758395671844,0.3288544714450836,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669501781463624,0.3082853853702545,0.2156904488801956,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971997320652008,0.3133671581745147,0.2967213988304138,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114929437637328,0.2627236545085907,1.1824686527252195,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896896183490753,1.0,1.0,0.0,1.0,-2.7427940368652344,2.7427878379821777,6.054207460692851e-06,2.1211838722229004,0.5528067350387573,0.5528067350387573,0.0,78.84561157226562,118.0,17492.146484375,-0.0,1547.3623046875,1.0,283.1499938964844,286.9792785644531,292.78515625,294.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654053092002869,1.0,0.0,0.0,1.092919945716858,1.0929245948791504,7.970216842068113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.64208984375,0.0,72.61062622070312,1895.4371337890625,0.0,753.864990234375,0.3305710554122925,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867100477218628,0.2923064231872558,0.2633775770664215,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533026218414308,0.3559789657592773,0.3375614881515503,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045778512954712,0.3097026646137237,0.2170906960964203,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101570844650269,0.3151557445526123,0.2989669740200043,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568921089172363,0.2634127140045166,1.1882498264312744,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024081468582153,1.0,1.0,0.0,1.0,-2.7666757106781006,2.766669511795044,6.161526926007355e-06,2.140317678451538,0.565079927444458,0.565079927444458,0.0,92.7554931640625,138.0,18041.734375,-0.0,1647.8599853515625,1.0,283.1499938964844,286.95770263671875,292.82586669921875,294.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17147.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738252997398376,1.0,0.0,0.0,1.1350138187408447,1.1350185871124268,8.59598756619562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.423828125,0.0,77.8991470336914,1895.4371337890625,0.0,793.2962646484375,0.3375264704227447,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867100477218628,0.2923064231872558,0.2633775770664215,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533026218414308,0.3559789657592773,0.3375614881515503,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045778512954712,0.3097026646137237,0.2170906960964203,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101570844650269,0.3151557445526123,0.2989669740200043,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568921089172363,0.2634127140045166,1.1882498264312744,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024081468582153,1.0,1.0,0.0,1.0,-2.7666757106781006,2.766669511795044,6.161526926007355e-06,2.140317678451538,0.565079927444458,0.565079927444458,0.0,92.7554931640625,138.0,18041.734375,-0.0,1647.8599853515625,1.0,283.1499938964844,286.95770263671875,292.82586669921875,294.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17147.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738252997398376,1.0,0.0,0.0,1.1350138187408447,1.1350185871124268,8.59598756619562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.423828125,0.0,77.8991470336914,1895.4371337890625,0.0,793.2962646484375,0.3375264704227447,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418076634407043,0.2943678498268127,0.2658597826957702,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976975679397583,0.3576196730136871,0.3395435512065887,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567984104156494,0.3109139800071716,0.2184474617242813,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.861910879611969,0.3167442083358764,0.3011572659015655,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141656517982483,0.2639016211032867,1.1937179565429688,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162111520767212,1.0,1.0,0.0,1.0,-2.7838683128356934,2.7838621139526367,6.237674369913293e-06,2.1533098220825195,0.5781530737876892,0.5781530737876892,0.0,109.9311065673828,156.0,18609.79296875,-0.0,1754.260498046875,1.0,283.1499938964844,286.92431640625,292.8655700683594,294.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,17033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831984877586365,1.0,0.0,0.0,1.1812468767166138,1.1812517642974854,9.310539184070876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.33642578125,0.0,84.08354187011719,1895.4371337890625,0.0,839.5164794921875,0.3454183340072632,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418076634407043,0.2943678498268127,0.2658597826957702,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976975679397583,0.3576196730136871,0.3395435512065887,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567984104156494,0.3109139800071716,0.2184474617242813,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.861910879611969,0.3167442083358764,0.3011572659015655,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141656517982483,0.2639016211032867,1.1937179565429688,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162111520767212,1.0,1.0,0.0,1.0,-2.7838683128356934,2.7838621139526367,6.237674369913293e-06,2.1533098220825195,0.5781530737876892,0.5781530737876892,0.0,109.9311065673828,156.0,18609.79296875,-0.0,1754.260498046875,1.0,283.1499938964844,286.92431640625,292.8655700683594,294.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,17033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831984877586365,1.0,0.0,0.0,1.1812468767166138,1.1812517642974854,9.310539184070876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.33642578125,0.0,84.08354187011719,1895.4371337890625,0.0,839.5164794921875,0.3454183340072632,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104841709136963,0.2963728606700897,0.2683157324790954,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612677454948425,0.3597204685211181,0.3421229720115661,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238222599029541,0.311951607465744,0.219701737165451,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287420272827148,0.3181616067886352,0.3032127022743225,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.780168890953064,0.2642421722412109,1.1986383199691772,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299518704414368,1.0,1.0,0.0,1.0,-2.799811840057373,2.7998054027557373,6.309281616267981e-06,2.165621519088745,0.5920799970626831,0.5920799970626831,0.0,127.85365295410156,144.0,19209.431640625,-0.0,1864.1595458984373,1.0,283.1499938964844,286.88671875,292.90350341796875,294.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930235981941223,1.0,0.0,0.0,1.231776237487793,1.231781244277954,1.012411416922987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.66796875,0.0,91.2862548828125,1895.4371337890625,0.0,890.698486328125,0.3542860746383667,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104841709136963,0.2963728606700897,0.2683157324790954,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612677454948425,0.3597204685211181,0.3421229720115661,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238222599029541,0.311951607465744,0.219701737165451,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287420272827148,0.3181616067886352,0.3032127022743225,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.780168890953064,0.2642421722412109,1.1986383199691772,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299518704414368,1.0,1.0,0.0,1.0,-2.799811840057373,2.7998054027557373,6.309281616267981e-06,2.165621519088745,0.5920799970626831,0.5920799970626831,0.0,127.85365295410156,144.0,19209.431640625,-0.0,1864.1595458984373,1.0,283.1499938964844,286.88671875,292.90350341796875,294.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930235981941223,1.0,0.0,0.0,1.231776237487793,1.231781244277954,1.012411416922987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.66796875,0.0,91.2862548828125,1895.4371337890625,0.0,890.698486328125,0.3542860746383667,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043264150619507,0.2973502278327942,0.2693505883216858,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547780513763428,0.3608390092849731,0.3433209359645843,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175298571586609,0.3124192059040069,0.2201576232910156,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225980401039124,0.3188173770904541,0.3040079474449157,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734710574150085,0.2643661499023437,1.2000278234481812,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329355001449585,1.0,1.0,0.0,1.0,-2.8056743144989014,2.8056681156158447,6.335837042570347e-06,2.1702046394348145,0.5993385910987854,0.5993385910987854,0.0,132.20912170410156,144.0,19515.439453125,-0.0,1894.1837158203125,1.0,283.1499938964844,286.8659362792969,292.922119140625,294.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,16856.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980343222618103,1.0,0.0,0.0,1.2586325407028198,1.258637547492981,1.057039753504796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.28369140625,0.0,95.30948638916016,1895.4371337890625,0.0,917.9136962890624,0.3590943813323974,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027238249778748,0.2983263432979584,0.2702798247337341,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531120419502258,0.3619871139526367,0.3444454669952392,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155551552772522,0.3128713071346283,0.2205206453800201,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207810521125793,0.3194545805454254,0.3046750724315643,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712286114692688,0.2644758522510528,1.200827956199646,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344288945198059,1.0,1.0,0.0,1.0,-2.810344219207764,2.810337781906128,6.35695323580876e-06,2.1738200187683105,0.6067735552787781,0.6067735552787781,0.0,133.8799285888672,132.0,19824.703125,-0.0,1909.56884765625,1.0,283.1499938964844,286.8434143066406,292.9405517578125,294.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,16796.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030765175819397,1.0,0.0,0.0,1.2865058183670044,1.286510944366455,1.1043758973983132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.046875,0.0,99.63440704345705,1895.4371337890625,0.0,946.06640625,0.3641527891159057,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076145648956299,0.3002783954143524,0.2719546258449554,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580815196037292,0.3643427193164825,0.3465682566165924,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192225694656372,0.3137449324131012,0.2210797369480133,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246963620185852,0.3206901550292969,0.3057751953601837,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743899822235107,0.2646704912185669,1.2013784646987915,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340911746025085,1.0,1.0,0.0,1.0,-2.817566394805908,2.817560195922852,6.389647296600742e-06,2.179396867752075,0.622162938117981,0.622162938117981,0.0,132.2730255126953,120.0,20454.736328125,-0.0,1913.3228759765625,1.0,283.1499938964844,286.7948608398437,292.9769592285156,294.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61316978931427,1.0,0.0,0.0,1.3452398777008057,1.3452452421188354,1.2075159361302212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.26416015625,0.0,109.25665283203124,1895.4371337890625,0.0,1004.5748901367188,0.375018298625946,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076145648956299,0.3002783954143524,0.2719546258449554,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580815196037292,0.3643427193164825,0.3465682566165924,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192225694656372,0.3137449324131012,0.2210797369480133,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246963620185852,0.3206901550292969,0.3057751953601837,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743899822235107,0.2646704912185669,1.2013784646987915,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340911746025085,1.0,1.0,0.0,1.0,-2.817566394805908,2.817560195922852,6.389647296600742e-06,2.179396867752075,0.622162938117981,0.622162938117981,0.0,132.2730255126953,120.0,20454.736328125,-0.0,1913.3228759765625,1.0,283.1499938964844,286.7948608398437,292.9769592285156,294.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,16676.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61316978931427,1.0,0.0,0.0,1.3452398777008057,1.3452452421188354,1.2075159361302212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.26416015625,0.0,109.25665283203124,1895.4371337890625,0.0,1004.5748901367188,0.375018298625946,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195489048957825,0.3022217452526092,0.2734659314155578,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712189793586731,0.3667462766170501,0.3485775291919708,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299556374549866,0.3145836591720581,0.2214906364679336,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357611894607544,0.3218822479248047,0.3066658675670624,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849136590957642,0.2648415565490722,1.2010228633880615,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308648347854614,1.0,1.0,0.0,1.0,-2.8229360580444336,2.822929859161377,6.413973551389063e-06,2.183526992797852,0.6382212042808533,0.6382212042808533,0.0,126.36680603027344,108.0,21099.076171875,-0.0,1893.44189453125,1.0,283.1499938964844,286.74267578125,293.01318359375,294.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623220682144165,1.0,0.0,0.0,1.4078614711761477,1.4078670740127563,1.3225536577010646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.509765625,0.0,120.30525207519533,1895.4371337890625,0.0,1065.5899658203125,0.3868833780288696,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195489048957825,0.3022217452526092,0.2734659314155578,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712189793586731,0.3667462766170501,0.3485775291919708,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299556374549866,0.3145836591720581,0.2214906364679336,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357611894607544,0.3218822479248047,0.3066658675670624,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849136590957642,0.2648415565490722,1.2010228633880615,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308648347854614,1.0,1.0,0.0,1.0,-2.8229360580444336,2.822929859161377,6.413973551389063e-06,2.183526992797852,0.6382212042808533,0.6382212042808533,0.0,126.36680603027344,108.0,21099.076171875,-0.0,1893.44189453125,1.0,283.1499938964844,286.74267578125,293.01318359375,294.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16556.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623220682144165,1.0,0.0,0.0,1.4078614711761477,1.4078670740127563,1.3225536577010646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.509765625,0.0,120.30525207519533,1895.4371337890625,0.0,1065.5899658203125,0.3868833780288696,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368529081344604,0.304141640663147,0.2748677730560303,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914685249328613,0.3691747486591339,0.3505180776119232,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466538190841675,0.3153844475746155,0.2218045592308044,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853060245513916,0.3230300545692444,0.3074187934398651,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015602827072144,0.2649886608123779,1.2001044750213623,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259263515472412,1.0,1.0,0.0,1.0,-2.82713270187378,2.827126264572144,6.432990176108433e-06,2.1867425441741943,0.6549270153045654,0.6549270153045654,0.0,117.96297454833984,96.0,21755.509765625,-0.0,1859.587158203125,1.0,283.1499938964844,286.6877136230469,293.0495300292969,294.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332155466079712,1.0,0.0,0.0,1.474236011505127,1.474241852760315,1.450198539032499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.7861328125,0.0,132.94908142089844,1895.4371337890625,0.0,1128.8798828125,0.3997410833835602,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368529081344604,0.304141640663147,0.2748677730560303,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914685249328613,0.3691747486591339,0.3505180776119232,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466538190841675,0.3153844475746155,0.2218045592308044,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853060245513916,0.3230300545692444,0.3074187934398651,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015602827072144,0.2649886608123779,1.2001044750213623,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259263515472412,1.0,1.0,0.0,1.0,-2.82713270187378,2.827126264572144,6.432990176108433e-06,2.1867425441741943,0.6549270153045654,0.6549270153045654,0.0,117.96297454833984,96.0,21755.509765625,-0.0,1859.587158203125,1.0,283.1499938964844,286.6877136230469,293.0495300292969,294.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,16438.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332155466079712,1.0,0.0,0.0,1.474236011505127,1.474241852760315,1.450198539032499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.7861328125,0.0,132.94908142089844,1895.4371337890625,0.0,1128.8798828125,0.3997410833835602,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533211350440979,0.3055029213428497,0.2758252322673797,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108861684799194,0.3709313869476318,0.3518883287906647,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.862938404083252,0.3159332871437073,0.2219859659671783,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699184060096741,0.3238256573677063,0.3078973591327667,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168148994445801,0.2650771737098694,1.199198842048645,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217073559761047,1.0,1.0,0.0,1.0,-2.8296356201171875,2.829629182815552,6.444331575039541e-06,2.1886537075042725,0.6673471927642822,0.6673471927642822,0.0,110.98333740234376,96.0,22233.970703125,-0.0,1829.8533935546875,1.0,283.1499938964844,286.6468505859375,293.0758056640625,294.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,16354.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403720378875732,1.0,0.0,0.0,1.5242512226104736,1.5242571830749512,1.55026697257199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.92578125,0.0,143.13987731933594,1895.4371337890625,0.0,1175.7391357421875,0.409601628780365,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.860873818397522,0.3060286045074463,0.2761886119842529,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203320741653442,0.3716165721416473,0.352417528629303,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704239726066589,0.3161382675170898,0.2220474630594253,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776364922523499,0.3241261839866638,0.3080707192420959,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233161568641663,0.2651073336601257,1.1988029479980469,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199621319770813,1.0,1.0,0.0,1.0,-2.830514907836914,2.8305084705352783,6.448315616580658e-06,2.189324140548706,0.6722629070281982,0.6722629070281982,0.0,108.12970733642578,84.0,22420.95703125,-0.0,1817.4564208984373,1.0,283.1499938964844,286.6307373046875,293.0860290527344,294.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,16322.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431438326835632,1.0,0.0,0.0,1.544171690940857,1.544177770614624,1.5910528361473553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.98095703125,0.0,147.3624725341797,1895.4371337890625,0.0,1194.2242431640625,0.4135666191577911,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763150572776794,0.306961178779602,0.2768267393112182,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396231770515442,0.372842937707901,0.3533593118190765,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856896162033081,0.3164909183979034,0.2221436500549316,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932953476905823,0.3246489465236664,0.3083613216876983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.836270272731781,0.265154480934143,1.1980379819869995,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167217254638672,1.0,1.0,0.0,1.0,-2.8319594860076904,2.8319530487060547,6.454858976212563e-06,2.1904232501983643,0.6811670660972595,0.6811670660972595,0.0,102.8753662109375,84.0,22756.125,-0.0,1794.338623046875,1.0,283.1499938964844,286.6016540527344,293.104248046875,294.6504211425781,293.1499938964844,293.1499938964844,283.1499938964844,16266.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480737924575806,1.0,0.0,0.0,1.5804251432418823,1.580431342124939,1.6666379565322137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.8798828125,0.0,155.29400634765625,1895.4371337890625,0.0,1227.55615234375,0.4208353161811828,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946035504341125,0.3078835606575012,0.2774517238140106,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608393907546996,0.3740713894367218,0.3542980253696441,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036787152290344,0.3168284893035888,0.2222246527671814,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120550751686096,0.3251556754112243,0.3086306154727936,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516931533813477,0.2651931643486023,1.1972087621688845,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133573412895203,1.0,1.0,0.0,1.0,-2.833263635635376,2.83325719833374,6.460764325311175e-06,2.191413402557373,0.6902246475219727,0.6902246475219727,0.0,97.47056579589844,72.0,23092.171875,-0.0,1770.2528076171875,1.0,283.1499938964844,286.57232666015625,293.1224975585937,294.6885986328125,293.1499938964844,293.1499938964844,283.1499938964844,16212.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529747247695923,1.0,0.0,0.0,1.617469072341919,1.6174753904342651,1.7456829937145812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.93798828125,0.0,163.7333221435547,1895.4371337890625,0.0,1261.2562255859375,0.4283280968666076,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.943603515625,0.3096842467784881,0.2786775529384613,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765539824962616,0.3538249433040619,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526083469390868,0.3174560368061065,0.222362607717514,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9615996479988098,0.3261180520057678,0.3091335594654083,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917877078056335,0.2652384340763092,1.1954718828201294,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062227845191956,1.0,1.0,0.0,1.0,-2.8330318927764893,2.833025455474853,6.460355507442728e-06,2.1915276050567627,0.7087956666946411,0.7087956666946411,0.0,86.77816009521484,90.0,23781.90234375,-0.0,1718.1318359375,1.0,283.1499938964844,286.51611328125,293.15899658203125,294.765625,293.1499938964844,293.1499938964844,283.1499938964844,16109.0947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626816391944885,1.0,0.0,0.0,1.6937761306762695,1.6937826871871948,1.914279721404455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.5048828125,0.0,182.2216796875,1895.4371337890625,0.0,1329.6160888671875,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
