time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.943603515625,0.3096842467784881,0.2786775529384613,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765539824962616,0.3538249433040619,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526083469390868,0.3174560368061065,0.222362607717514,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9615996479988098,0.3261180520057678,0.3091335594654083,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917877078056335,0.2652384340763092,1.1954718828201294,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062227845191956,1.0,1.0,0.0,1.0,-2.8330318927764893,2.833025455474853,6.460355507442728e-06,2.1915276050567627,0.7087956666946411,0.7087956666946411,0.0,86.77816009521484,90.0,23781.90234375,-0.0,1718.1318359375,1.0,283.1499938964844,286.51611328125,293.15899658203125,294.765625,293.1499938964844,293.1499938964844,283.1499938964844,16109.0947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626816391944885,1.0,0.0,0.0,1.6937761306762695,1.6937826871871948,1.914279721404455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.5048828125,0.0,182.2216796875,1895.4371337890625,0.0,1329.6160888671875,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444832801818848,0.3113654851913452,0.2802126407623291,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797202408313751,0.3549297749996185,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521619081497192,0.317983865737915,0.2227496951818466,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614956974983216,0.3269824981689453,0.3099733889102936,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908583521842957,0.2652147710323334,1.1954565048217771,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078920125961304,1.0,1.0,0.0,1.0,-2.8374619483947754,2.83745551109314,6.479291641880991e-06,2.194373846054077,0.7278932332992554,0.7278932332992554,0.0,87.11995697021484,108.0,24506.919921875,-0.0,1726.6783447265625,1.0,283.1499938964844,286.4625549316406,293.1961669921875,294.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723945140838623,1.0,0.0,0.0,1.772536039352417,1.7725430727005005,2.0964452573934977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.65625,0.0,202.9456481933593,1895.4371337890625,0.0,1400.08056640625,0.4603368639945984,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444832801818848,0.3113654851913452,0.2802126407623291,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797202408313751,0.3549297749996185,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521619081497192,0.317983865737915,0.2227496951818466,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614956974983216,0.3269824981689453,0.3099733889102936,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908583521842957,0.2652147710323334,1.1954565048217771,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078920125961304,1.0,1.0,0.0,1.0,-2.8374619483947754,2.83745551109314,6.479291641880991e-06,2.194373846054077,0.7278932332992554,0.7278932332992554,0.0,87.11995697021484,108.0,24506.919921875,-0.0,1726.6783447265625,1.0,283.1499938964844,286.4625549316406,293.1961669921875,294.84454345703125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723945140838623,1.0,0.0,0.0,1.772536039352417,1.7725430727005005,2.0964452573934977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.65625,0.0,202.9456481933593,1895.4371337890625,0.0,1400.08056640625,0.4603368639945984,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128562808036804,0.3129447698593139,0.2819182276725769,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800605177879332,0.3817677497863769,0.361514538526535,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192002415657043,0.318431407213211,0.2232850492000579,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.92939954996109,0.3277656733989715,0.3110144138336181,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630831241607666,0.2651189565658569,1.196471095085144,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147861242294312,1.0,1.0,0.0,1.0,-2.8503758907318115,2.850369453430176,6.538897196151083e-06,2.204583168029785,0.7478355765342712,0.7478355765342712,0.0,94.6212921142578,126.0,25269.115234375,-0.0,1783.10546875,1.0,283.1499938964844,286.4159240722656,293.2347412109375,294.9280090332031,293.1499938964844,293.1499938964844,283.1499938964844,15931.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823655366897583,1.0,0.0,0.0,1.853876709938049,1.8538841009140008,2.2932695742383657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.43798828125,0.0,226.1368560791016,1895.4371337890625,0.0,1474.4613037109375,0.4774644672870636,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128562808036804,0.3129447698593139,0.2819182276725769,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800605177879332,0.3817677497863769,0.361514538526535,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192002415657043,0.318431407213211,0.2232850492000579,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.92939954996109,0.3277656733989715,0.3110144138336181,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630831241607666,0.2651189565658569,1.196471095085144,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147861242294312,1.0,1.0,0.0,1.0,-2.8503758907318115,2.850369453430176,6.538897196151083e-06,2.204583168029785,0.7478355765342712,0.7478355765342712,0.0,94.6212921142578,126.0,25269.115234375,-0.0,1783.10546875,1.0,283.1499938964844,286.4159240722656,293.2347412109375,294.9280090332031,293.1499938964844,293.1499938964844,283.1499938964844,15931.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823655366897583,1.0,0.0,0.0,1.853876709938049,1.8538841009140008,2.2932695742383657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.43798828125,0.0,226.1368560791016,1895.4371337890625,0.0,1474.4613037109375,0.4774644672870636,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744461536407471,0.314347356557846,0.2836626470088959,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.93917578458786,0.3838686943054199,0.3639241456985473,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787856698036194,0.3187373876571655,0.2238727062940597,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876248002052307,0.3284077942371368,0.3121262788772583,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282666802406311,0.2648845613002777,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241766571998596,1.0,1.0,0.0,1.0,-2.85921597480774,2.8592092990875244,6.579150522156851e-06,2.2112553119659424,0.7684293389320374,0.7684293389320374,0.0,107.03704833984376,144.0,26010.962890625,-0.0,1857.3365478515625,1.0,283.1499938964844,286.36688232421875,293.2723693847656,295.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924666166305542,1.0,0.0,0.0,1.9371033906936648,1.937111258506775,2.50379656563382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.35546875,0.0,251.8914031982422,1895.4371337890625,0.0,1551.8154296875,0.4952073395252228,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744461536407471,0.314347356557846,0.2836626470088959,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.93917578458786,0.3838686943054199,0.3639241456985473,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787856698036194,0.3187373876571655,0.2238727062940597,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876248002052307,0.3284077942371368,0.3121262788772583,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282666802406311,0.2648845613002777,1.1978260278701782,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241766571998596,1.0,1.0,0.0,1.0,-2.85921597480774,2.8592092990875244,6.579150522156851e-06,2.2112553119659424,0.7684293389320374,0.7684293389320374,0.0,107.03704833984376,144.0,26010.962890625,-0.0,1857.3365478515625,1.0,283.1499938964844,286.36688232421875,293.2723693847656,295.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924666166305542,1.0,0.0,0.0,1.9371033906936648,1.937111258506775,2.50379656563382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.35546875,0.0,251.8914031982422,1895.4371337890625,0.0,1551.8154296875,0.4952073395252228,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571549654006958,0.3149901330471039,0.2845194041728973,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177677631378174,0.3849426507949829,0.3652085065841675,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607950210571289,0.3188454806804657,0.224164143204689,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693714141845703,0.3286831676959991,0.3126786053180694,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121527433395386,0.2647241353988647,1.1984963417053225,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294613242149353,1.0,1.0,0.0,1.0,-2.8636090755462646,2.86360239982605,6.599347670999123e-06,2.2146365642547607,0.7790015935897827,0.7790015935897827,0.0,114.28829956054688,144.0,26379.7265625,-0.0,1899.7294921875,1.0,283.1499938964844,286.3427734375,293.2905578613281,295.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,15831.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974359750747681,1.0,0.0,0.0,1.9792652130126955,1.9792732000350952,2.613974743326253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.3125,0.0,265.7487487792969,1895.4371337890625,0.0,1590.5775146484375,0.5042695999145508,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417144417762756,0.3155979216098785,0.2853617072105407,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993349671363831,0.3860172033309936,0.3665164709091186,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447129130363464,0.3189278542995453,0.2244505882263183,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.852963387966156,0.3289317786693573,0.3132233619689941,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961184978485107,0.2645386159420013,1.1991379261016846,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349941849708557,1.0,1.0,0.0,1.0,-2.8679637908935547,2.867957353591919,6.619400664931163e-06,2.217989206314087,0.7897581458091736,0.7897581458091736,0.0,122.0134048461914,147.0,26745.947265625,-0.0,1944.506103515625,1.0,283.1499938964844,286.3189697265625,293.3084716796875,295.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,15806.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023215889930725,1.0,0.0,0.0,2.0216753482818604,2.021683692932129,2.727195180796116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.23193359375,0.0,280.2558898925781,1895.4371337890625,0.0,1629.1226806640625,0.5134315490722656,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248915672302246,0.3167341351509094,0.2867767512798309,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801194429397583,0.3881600499153137,0.3689287304878235,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269351720809937,0.3190378844738006,0.2248318046331405,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349986672401428,0.3293681442737579,0.3140487670898437,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773888111114502,0.2641123235225677,1.199191331863403,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419742465019226,1.0,1.0,0.0,1.0,-2.874082088470459,2.874075412750244,6.647690042882459e-06,2.222728490829468,0.8118059635162354,0.8118059635162354,0.0,132.31744384765625,135.0,27457.98828125,-0.0,2004.9464111328125,1.0,283.1499938964844,286.2715759277344,293.3436584472656,295.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,15772.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117815613746643,1.0,0.0,0.0,2.106842517852783,2.10685133934021,2.961812413104781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.4072265625,0.0,311.1700439453125,1895.4371337890625,0.0,1704.9422607421875,0.5319610834121704,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248915672302246,0.3167341351509094,0.2867767512798309,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801194429397583,0.3881600499153137,0.3689287304878235,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269351720809937,0.3190378844738006,0.2248318046331405,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349986672401428,0.3293681442737579,0.3140487670898437,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773888111114502,0.2641123235225677,1.199191331863403,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419742465019226,1.0,1.0,0.0,1.0,-2.874082088470459,2.874075412750244,6.647690042882459e-06,2.222728490829468,0.8118059635162354,0.8118059635162354,0.0,132.31744384765625,135.0,27457.98828125,-0.0,2004.9464111328125,1.0,283.1499938964844,286.2715759277344,293.3436584472656,295.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,15772.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117815613746643,1.0,0.0,0.0,2.106842517852783,2.10685133934021,2.961812413104781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.4072265625,0.0,311.1700439453125,1895.4371337890625,0.0,1704.9422607421875,0.5319610834121704,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241680264472961,0.3178148865699768,0.2877882122993469,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798868060112,0.3903146982192993,0.370987594127655,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254097700119019,0.3191245496273041,0.2249215841293335,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336954712867737,0.3297681510448456,0.3144687116146087,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753161787986755,0.2636606097221374,1.1973642110824585,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.8761935234069824,2.876186847686768,6.657490303041413e-06,2.224374532699585,0.8345713019371033,0.8345713019371033,0.0,133.387939453125,123.0,28134.671875,-0.0,2013.67041015625,1.0,283.1499938964844,286.2242736816406,293.3780517578125,295.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720698893070221,1.0,0.0,0.0,2.191807746887207,2.191816806793213,3.2055183396551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.10205078125,0.0,344.4784851074219,1895.4371337890625,0.0,1777.7757568359375,0.5506097078323364,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241680264472961,0.3178148865699768,0.2877882122993469,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798868060112,0.3903146982192993,0.370987594127655,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254097700119019,0.3191245496273041,0.2249215841293335,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336954712867737,0.3297681510448456,0.3144687116146087,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753161787986755,0.2636606097221374,1.1973642110824585,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.8761935234069824,2.876186847686768,6.657490303041413e-06,2.224374532699585,0.8345713019371033,0.8345713019371033,0.0,133.387939453125,123.0,28134.671875,-0.0,2013.67041015625,1.0,283.1499938964844,286.2242736816406,293.3780517578125,295.24420166015625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720698893070221,1.0,0.0,0.0,2.191807746887207,2.191816806793213,3.2055183396551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.10205078125,0.0,344.4784851074219,1895.4371337890625,0.0,1777.7757568359375,0.5506097078323364,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324968218803406,0.3188803195953369,0.2885743379592895,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925075531005859,0.372860699892044,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329747915267944,0.3192335069179535,0.2248607724905014,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416499495506287,0.3301761746406555,0.3146710693836212,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825510501861572,0.2632323801517486,1.19456946849823,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.539434552192688,1.0,1.0,0.0,1.0,-2.87620210647583,2.8761954307556152,6.657471203652676e-06,2.2243547439575195,0.8580774664878845,0.8580774664878845,0.0,128.87228393554688,111.0,28778.021484375,-0.0,1991.53466796875,1.0,283.1499938964844,286.1782531738281,293.41180419921875,295.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,15776.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289621829986572,1.0,0.0,0.0,2.275681495666504,2.275691270828247,3.4555432648630813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2705078125,0.0,379.8862609863281,1895.4371337890625,0.0,1846.3795166015625,0.5691763758659363,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324968218803406,0.3188803195953369,0.2885743379592895,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903722167015076,0.3925075531005859,0.372860699892044,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329747915267944,0.3192335069179535,0.2248607724905014,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416499495506287,0.3301761746406555,0.3146710693836212,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825510501861572,0.2632323801517486,1.19456946849823,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.539434552192688,1.0,1.0,0.0,1.0,-2.87620210647583,2.8761954307556152,6.657471203652676e-06,2.2243547439575195,0.8580774664878845,0.8580774664878845,0.0,128.87228393554688,111.0,28778.021484375,-0.0,1991.53466796875,1.0,283.1499938964844,286.1782531738281,293.41180419921875,295.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,15776.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289621829986572,1.0,0.0,0.0,2.275681495666504,2.275691270828247,3.4555432648630813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2705078125,0.0,379.8862609863281,1895.4371337890625,0.0,1846.3795166015625,0.5691763758659363,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439858555793762,0.319722831249237,0.2891078293323517,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044556617736816,0.3942922353744507,0.3742959797382355,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438646197319031,0.3193438351154327,0.2247599214315414,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530562520027161,0.3305169641971588,0.3147536218166351,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932546734809875,0.2629165947437286,1.192012071609497,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354862213134766,1.0,1.0,0.0,1.0,-2.875473022460937,2.8754663467407227,6.654031949437922e-06,2.223762035369873,0.8774492740631104,0.8774492740631104,0.0,122.91302490234376,111.0,29270.01171875,-0.0,1961.1156005859373,1.0,283.1499938964844,286.1430969238281,293.4386901855469,295.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,15804.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350984215736389,1.0,0.0,0.0,2.3414671421051025,2.341477155685425,3.658217053725821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.052734375,0.0,409.4876403808594,1895.4371337890625,0.0,1897.9796142578125,0.5838363170623779,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475064635276794,0.3199318945407867,0.2892318964004516,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908873736858368,0.394742488861084,0.3746502697467804,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472321033477783,0.3193747103214264,0.224730759859085,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565831184387207,0.3306044042110443,0.3147678673267364,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965471148490906,0.2628415822982788,1.1913501024246216,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.534356951713562,1.0,1.0,0.0,1.0,-2.875234365463257,2.875227928161621,6.652910087723285e-06,2.223569631576538,0.8823724985122681,0.8823724985122681,0.0,121.20760345458984,99.0,29389.884765625,-0.0,1952.364501953125,1.0,283.1499938964844,286.13458251953125,293.4454040527344,295.3873291015625,293.1499938964844,293.1499938964844,283.1499938964844,15813.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736571192741394,1.0,0.0,0.0,2.357677936553955,2.3576881885528564,3.709047007305344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.11767578125,0.0,417.0365295410156,1895.4371337890625,0.0,1910.4444580078125,0.5874609351158142,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.857587993144989,0.3204514980316162,0.2895280420780182,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220204949378968,0.3958756625652313,0.3755309879779815,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569198250770569,0.3194578886032104,0.2246531844139099,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667104840278625,0.3308272063732147,0.3147954046726227,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058972358703613,0.2626613974571228,1.1896706819534302,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313301086425781,1.0,1.0,0.0,1.0,-2.874570608139038,2.8745639324188232,6.649792339885607e-06,2.2230358123779297,0.8948318362236023,0.8948318362236023,0.0,116.63762664794922,99.0,29684.0625,-0.0,1928.881591796875,1.0,283.1499938964844,286.1138610839844,293.4622497558594,295.421875,293.1499938964844,293.1499938964844,283.1499938964844,15841.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740145742893219,1.0,0.0,0.0,2.3977255821228027,2.397736072540283,3.836121322819963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.05126953125,0.0,436.1246337890625,1895.4371337890625,0.0,1940.8223876953125,0.5964343547821045,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696398138999939,0.3209664523601532,0.2898077964782715,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377086758613586,0.3970190286636352,0.3764083087444305,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685595393180847,0.3195494413375854,0.2245717644691467,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788175582885742,0.3310559689998626,0.3148154318332672,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164268732070923,0.262491375207901,1.1879746913909912,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280783772468567,1.0,1.0,0.0,1.0,-2.8738489151000977,2.873842239379883,6.646406745858258e-06,2.222456455230713,0.9075080752372742,0.9075080752372742,0.0,111.73297882080078,87.0,29970.357421875,-0.0,1903.676513671875,1.0,283.1499938964844,286.0939636230469,293.47906494140625,295.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,15875.1435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435762882232666,1.0,0.0,0.0,2.4370110034942627,2.4370217323303223,3.962856567341078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.64697265625,0.0,455.46783447265625,1895.4371337890625,0.0,1970.14013671875,0.6082623600959778,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005085229873657,0.3218962550163269,0.2902821004390716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733699560165404,0.3992614448070526,0.3781220912933349,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985878825187683,0.3196863234043121,0.2243766039609909,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099404215812684,0.3314675092697143,0.3148096203804016,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417390584945679,0.2621274590492248,1.1844489574432373,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210837721824646,1.0,1.0,0.0,1.0,-2.8720004558563232,2.8719937801361084,6.637780643359292e-06,2.220992088317871,0.9330909252166748,0.9330909252166748,0.0,101.28385925292967,75.0,30686.474609375,-0.0,1849.525146484375,1.0,283.1499938964844,286.03631591796875,293.5168762207031,295.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,16392.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750845730304718,1.0,0.0,0.0,2.545883893966675,2.545895338058472,4.324844837810815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.05859375,0.0,514.4132690429688,1895.4371337890625,0.0,2032.772216796875,0.6338647603988647,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005085229873657,0.3218962550163269,0.2902821004390716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733699560165404,0.3992614448070526,0.3781220912933349,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985878825187683,0.3196863234043121,0.2243766039609909,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099404215812684,0.3314675092697143,0.3148096203804016,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417390584945679,0.2621274590492248,1.1844489574432373,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210837721824646,1.0,1.0,0.0,1.0,-2.8720004558563232,2.8719937801361084,6.637780643359292e-06,2.220992088317871,0.9330909252166748,0.9330909252166748,0.0,101.28385925292967,75.0,30686.474609375,-0.0,1849.525146484375,1.0,283.1499938964844,286.03631591796875,293.5168762207031,295.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,16392.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750845730304718,1.0,0.0,0.0,2.545883893966675,2.545895338058472,4.324844837810815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.05859375,0.0,514.4132690429688,1895.4371337890625,0.0,2032.772216796875,0.6338647603988647,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393768906593324,0.3226497769355774,0.290661871433258,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015762507915497,0.3734515011310577,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363094568252563,0.3197154998779297,0.224156305193901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493406414985656,0.3317707777023315,0.3147695064544678,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719161152839661,0.2616831064224243,1.1808865070343018,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131918787956238,1.0,1.0,0.0,1.0,-2.8608946800231934,2.8608880043029785,6.587560164916795e-06,2.2128591537475586,0.9590908885002136,0.9590908885002136,0.0,91.63172912597656,63.0,31387.740234375,-0.0,1785.6829833984375,1.0,283.1499938964844,285.9701843261719,293.5555725097656,295.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,17137.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586840987205505,1.0,0.0,0.0,2.66694974899292,2.6669623851776123,4.745948558593227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.1806640625,0.0,586.6924438476562,1895.4371337890625,0.0,2101.041015625,0.6625202298164368,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393768906593324,0.3226497769355774,0.290661871433258,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015762507915497,0.3734515011310577,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363094568252563,0.3197154998779297,0.224156305193901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493406414985656,0.3317707777023315,0.3147695064544678,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719161152839661,0.2616831064224243,1.1808865070343018,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131918787956238,1.0,1.0,0.0,1.0,-2.8608946800231934,2.8608880043029785,6.587560164916795e-06,2.2128591537475586,0.9590908885002136,0.9590908885002136,0.0,91.63172912597656,63.0,31387.740234375,-0.0,1785.6829833984375,1.0,283.1499938964844,285.9701843261719,293.5555725097656,295.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,17137.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586840987205505,1.0,0.0,0.0,2.66694974899292,2.6669623851776123,4.745948558593227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.1806640625,0.0,586.6924438476562,1895.4371337890625,0.0,2101.041015625,0.6625202298164368,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686447978019714,0.3230830132961273,0.2909072339534759,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070213437080383,0.3431500792503357,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652463793754578,0.319505512714386,0.2238849699497223,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769287705421448,0.3318398892879486,0.3146633803844452,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964934945106506,0.2610603868961334,1.1771998405456543,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027692914009094,1.0,1.0,0.0,1.0,-2.8212814331054688,2.821275234222412,6.406199190678308e-06,2.1821298599243164,0.9848905801773072,0.9848905801773072,0.0,84.32638549804688,83.0,31898.90625,-0.0,1688.5457763671875,1.0,283.1499938964844,285.88592529296875,293.5888061523437,295.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,18051.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660973072052002,1.0,0.0,0.0,2.794198751449585,2.7942123413085938,5.209643063608382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.60400390625,0.0,670.3818969726562,1895.4371337890625,0.0,2166.26171875,0.6927656531333923,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686447978019714,0.3230830132961273,0.2909072339534759,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070213437080383,0.3431500792503357,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652463793754578,0.319505512714386,0.2238849699497223,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769287705421448,0.3318398892879486,0.3146633803844452,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964934945106506,0.2610603868961334,1.1771998405456543,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027692914009094,1.0,1.0,0.0,1.0,-2.8212814331054688,2.821275234222412,6.406199190678308e-06,2.1821298599243164,0.9848905801773072,0.9848905801773072,0.0,84.32638549804688,83.0,31898.90625,-0.0,1688.5457763671875,1.0,283.1499938964844,285.88592529296875,293.5888061523437,295.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,18051.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660973072052002,1.0,0.0,0.0,2.794198751449585,2.7942123413085938,5.209643063608382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.60400390625,0.0,670.3818969726562,1895.4371337890625,0.0,2166.26171875,0.6927656531333923,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704132676124572,0.3234203457832336,0.2911986410617828,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137602150440216,0.3415796458721161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192591369152069,0.2236975729465484,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783032536506652,0.3318722248077392,0.3146732151508331,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971851468086243,0.2604838013648987,1.1744455099105835,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502672016620636,1.0,1.0,0.0,1.0,-2.8161633014678955,2.81615686416626,6.38135088593117e-06,2.177429914474488,1.0,1.0,0.0,83.81132507324219,103.0,32555.775390625,-0.0,1678.3836669921875,1.0,283.1499938964844,285.8182067871094,293.6193542480469,295.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,19222.328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722733020782471,1.0,0.0,0.0,2.9202325344085693,2.9202473163604736,5.690209263775614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.4951171875,0.0,762.2929077148438,1895.4371337890625,0.0,2221.05224609375,0.722920298576355,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704132676124572,0.3234203457832336,0.2911986410617828,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137602150440216,0.3415796458721161,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192591369152069,0.2236975729465484,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783032536506652,0.3318722248077392,0.3146732151508331,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971851468086243,0.2604838013648987,1.1744455099105835,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502672016620636,1.0,1.0,0.0,1.0,-2.8161633014678955,2.81615686416626,6.38135088593117e-06,2.177429914474488,1.0,1.0,0.0,83.81132507324219,103.0,32555.775390625,-0.0,1678.3836669921875,1.0,283.1499938964844,285.8182067871094,293.6193542480469,295.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,19222.328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722733020782471,1.0,0.0,0.0,2.9202325344085693,2.9202473163604736,5.690209263775614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.4951171875,0.0,762.2929077148438,1895.4371337890625,0.0,2221.05224609375,0.722920298576355,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627803564071656,0.3236123621463775,0.291420578956604,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159425497055053,0.3500277101993561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583459496498108,0.3191700577735901,0.2236719876527786,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709486961364746,0.3319174647331238,0.3147666156291961,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894587159156799,0.2602283954620361,1.1735528707504272,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054599642753601,1.0,1.0,0.0,1.0,-2.8255789279937744,2.8255724906921387,6.423726517823525e-06,2.184543371200561,1.0,1.0,0.0,85.7179946899414,103.0,32963.671875,-0.0,1701.7938232421875,1.0,283.1499938964844,285.79266357421875,293.6372985839844,295.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,20081.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754045128822327,1.0,0.0,0.0,2.9848504066467285,2.98486590385437,5.944817189629248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.34326171875,0.0,814.0189208984375,1895.4371337890625,0.0,2248.979736328125,0.7359113693237305,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506438970565796,0.3238332867622375,0.2916940450668335,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170831441879272,0.363078773021698,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456682801246644,0.3191143870353699,0.2236912995576858,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591962695121764,0.3319940268993377,0.3149181604385376,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782448172569275,0.2599897384643554,1.1729017496109009,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097979307174683,1.0,1.0,0.0,1.0,-2.8410048484802246,2.840998411178589,6.493771252280567e-06,2.196340322494507,1.0,1.0,0.0,88.78018188476562,123.0,33326.07421875,-0.0,1740.1640625,1.0,283.1499938964844,285.7802734375,293.65582275390625,295.82940673828125,293.1499938964844,293.1499938964844,283.1499938964844,20693.36328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786851525306702,1.0,0.0,0.0,3.0299782752990723,3.029994010925293,6.125934532974497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.90087890625,0.0,851.5014038085938,1895.4371337890625,0.0,2278.343017578125,0.7497227191925049,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133945107460022,0.3243379294872284,0.2924425005912781,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994519293308258,0.4161818623542785,0.3949467539787292,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080670475959778,0.3190902769565582,0.2238991558551788,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218543767929076,0.3322307169437408,0.3154464960098266,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476305603981018,0.2595245540142059,1.17239248752594,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219603776931763,1.0,1.0,0.0,1.0,-2.8812973499298096,2.8812906742095947,6.680299520667177e-06,2.227947473526001,1.0,1.0,0.0,98.7291030883789,143.0,34163.34765625,-0.0,1851.2977294921875,1.0,283.1499938964844,285.7607116699219,293.6954040527344,295.9173889160156,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860894203186035,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.16650390625,0.0,937.7228393554688,1895.4371337890625,0.0,2344.98193359375,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133945107460022,0.3243379294872284,0.2924425005912781,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994519293308258,0.4161818623542785,0.3949467539787292,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080670475959778,0.3190902769565582,0.2238991558551788,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218543767929076,0.3322307169437408,0.3154464960098266,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476305603981018,0.2595245540142059,1.17239248752594,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219603776931763,1.0,1.0,0.0,1.0,-2.8812973499298096,2.8812906742095947,6.680299520667177e-06,2.227947473526001,1.0,1.0,0.0,98.7291030883789,143.0,34163.34765625,-0.0,1851.2977294921875,1.0,283.1499938964844,285.7607116699219,293.6954040527344,295.9173889160156,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860894203186035,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.16650390625,0.0,937.7228393554688,1895.4371337890625,0.0,2344.98193359375,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
