time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600183725357056,0.3246217668056488,0.2934637665748596,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938069462776184,0.4154925346374511,0.3945171236991882,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551956415176392,0.31892991065979,0.2243665903806686,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.866696298122406,0.3323301076889038,0.3163229525089264,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.800707221031189,0.258851945400238,1.1731441020965576,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343626737594604,1.0,1.0,0.0,1.0,-2.8837430477142334,2.8837363719940186,6.691517228318844e-06,2.2297818660736084,1.0,1.0,0.0,117.57868194580078,163.0,34706.51953125,-0.0,1948.4041748046875,1.0,283.1499938964844,285.7279968261719,293.7294616699219,295.9916076660156,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793624758720398,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.787109375,0.0,1021.8690185546876,1895.4371337890625,0.0,2413.287109375,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600183725357056,0.3246217668056488,0.2934637665748596,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938069462776184,0.4154925346374511,0.3945171236991882,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551956415176392,0.31892991065979,0.2243665903806686,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.866696298122406,0.3323301076889038,0.3163229525089264,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.800707221031189,0.258851945400238,1.1731441020965576,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343626737594604,1.0,1.0,0.0,1.0,-2.8837430477142334,2.8837363719940186,6.691517228318844e-06,2.2297818660736084,1.0,1.0,0.0,117.57868194580078,163.0,34706.51953125,-0.0,1948.4041748046875,1.0,283.1499938964844,285.7279968261719,293.7294616699219,295.9916076660156,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793624758720398,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.787109375,0.0,1021.8690185546876,1895.4371337890625,0.0,2413.287109375,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250327110290527,0.3247483074665069,0.2943229973316192,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938117623329163,0.416447639465332,0.3958932161331177,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203420639038086,0.3186947703361511,0.2247708588838577,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830923318862915,0.3323552310466766,0.3171157836914062,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.765159010887146,0.2581126689910888,1.1734706163406372,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471249222755432,1.0,1.0,0.0,1.0,-2.8882598876953125,2.8882532119750977,6.71240422889241e-06,2.233233690261841,1.0,1.0,0.0,136.8797149658203,151.0,35226.74609375,-0.0,2050.84521484375,1.0,283.1499938964844,285.6991271972656,293.7572021484375,296.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997021675109863,1.0,0.0,0.0,3.304728031158448,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0107421875,0.0,1104.776123046875,1895.4371337890625,0.0,2468.7021484375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250327110290527,0.3247483074665069,0.2943229973316192,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938117623329163,0.416447639465332,0.3958932161331177,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203420639038086,0.3186947703361511,0.2247708588838577,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830923318862915,0.3323552310466766,0.3171157836914062,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.765159010887146,0.2581126689910888,1.1734706163406372,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471249222755432,1.0,1.0,0.0,1.0,-2.8882598876953125,2.8882532119750977,6.71240422889241e-06,2.233233690261841,1.0,1.0,0.0,136.8797149658203,151.0,35226.74609375,-0.0,2050.84521484375,1.0,283.1499938964844,285.6991271972656,293.7572021484375,296.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997021675109863,1.0,0.0,0.0,3.304728031158448,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0107421875,0.0,1104.776123046875,1895.4371337890625,0.0,2468.7021484375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158513307571411,0.3248070478439331,0.2946140170097351,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837188482284546,0.4177738130092621,0.3972916305065155,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108318448066711,0.3184772133827209,0.2247982770204544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217012286186218,0.3323591649532318,0.3173640966415405,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556009292602539,0.2574606239795685,1.1716930866241455,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502841472625732,1.0,1.0,0.0,1.0,-2.8884918689727783,2.8884851932525635,6.713590209983522e-06,2.2334609031677246,1.0,1.0,0.0,143.09556579589844,151.0,35647.4921875,-0.0,2081.846923828125,1.0,283.1499938964844,285.673828125,293.7821960449219,296.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,25719.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041472434997559,1.0,0.0,0.0,3.377941370010376,3.3779611587524414,7.613730872435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.15771484375,0.0,1179.84130859375,1895.4371337890625,0.0,2509.403076171875,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155044913291931,0.3248183131217956,0.2946309447288513,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834424018859863,0.4179757237434387,0.3974811136722564,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104472756385803,0.3184526264667511,0.2247859537601471,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213527798652649,0.3323636353015899,0.3173753917217254,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.755186915397644,0.2573768198490143,1.1713497638702393,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503719449043274,1.0,1.0,0.0,1.0,-2.8883261680603027,2.888319492340088,6.712817139487015e-06,2.2333314418792725,1.0,1.0,0.0,143.3339080810547,139.0,35691.265625,-0.0,2082.742919921875,1.0,283.1499938964844,285.671630859375,293.7854919433594,296.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,25824.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046808838844299,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983952559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.55615234375,0.0,1187.11328125,1895.4371337890625,0.0,2514.29833984375,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156290650367737,0.3248646557331085,0.2946686148643493,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841471076011658,0.418846070766449,0.3982701599597931,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.810454249382019,0.3183576464653015,0.2247128337621688,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214551210403442,0.3323880136013031,0.3173903226852417,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549445629119873,0.2570382356643677,1.1697814464569092,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500494837760925,1.0,1.0,0.0,1.0,-2.8873658180236816,2.887359142303467,6.708336968586082e-06,2.232581377029419,1.0,1.0,0.0,143.23483276367188,139.0,35937.50390625,-0.0,2080.64306640625,1.0,283.1499938964844,285.6549377441406,293.8002624511719,296.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068758845329285,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.84765625,0.0,1236.892578125,1895.4371337890625,0.0,2534.453369140625,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178167343139648,0.3249211311340332,0.2946571111679077,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873104453086853,0.4197607636451721,0.3990486264228821,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125771880149841,0.3182835876941681,0.2246096432209015,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236096501350403,0.3324297666549682,0.3173615038394928,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566656470298767,0.2567231953144073,1.168036937713623,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488210320472717,1.0,1.0,0.0,1.0,-2.886032819747925,2.886025905609131,6.702116479573306e-06,2.2315382957458496,1.0,1.0,0.0,141.70286560058594,127.0,36114.96484375,-0.0,2070.867431640625,1.0,283.1499938964844,285.6450500488281,293.8146667480469,296.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088641166687012,1.0,0.0,0.0,3.4613561630249023,3.461376667022705,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8720703125,0.0,1269.4224853515625,1895.4371337890625,0.0,2552.736572265625,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268741369247437,0.3250545561313629,0.2945474982261657,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994199633598328,0.4216783940792084,0.4005889296531677,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.82151859998703,0.3181926012039184,0.2243596315383911,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326811194419861,0.3325625360012054,0.317236065864563,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647957801818848,0.2561608552932739,1.1643069982528689,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444768071174622,1.0,1.0,0.0,1.0,-2.8828182220458984,2.882811546325684,6.687124368909281e-06,2.2290213108062744,1.0,1.0,0.0,135.63182067871094,115.0,36512.578125,-0.0,2035.646728515625,1.0,283.1499938964844,285.61993408203125,293.8446044921875,296.2177429199219,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125202059745789,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.95361328125,0.0,1352.1044921875,1895.4371337890625,0.0,2586.4208984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268741369247437,0.3250545561313629,0.2945474982261657,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994199633598328,0.4216783940792084,0.4005889296531677,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.82151859998703,0.3181926012039184,0.2243596315383911,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326811194419861,0.3325625360012054,0.317236065864563,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647957801818848,0.2561608552932739,1.1643069982528689,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444768071174622,1.0,1.0,0.0,1.0,-2.8828182220458984,2.882811546325684,6.687124368909281e-06,2.2290213108062744,1.0,1.0,0.0,135.63182067871094,115.0,36512.578125,-0.0,2035.646728515625,1.0,283.1499938964844,285.61993408203125,293.8446044921875,296.2177429199219,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125202059745789,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.95361328125,0.0,1352.1044921875,1895.4371337890625,0.0,2586.4208984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411809802055359,0.3252041637897491,0.2943616807460785,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190913438796996,0.4236758649349212,0.4021148681640625,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355287909507751,0.3181694149971008,0.2240856140851974,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472520709037781,0.3327551484107971,0.3170698881149292,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783783674240112,0.2556810081005096,1.1604877710342407,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385326743125916,1.0,1.0,0.0,1.0,-2.8793094158172607,2.879302978515625,6.670773473160807e-06,2.226271629333496,1.0,1.0,0.0,127.03057861328124,103.0,36891.0390625,-0.0,1987.59521484375,1.0,283.1499938964844,285.5961608886719,293.8749084472656,296.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815832793712616,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1064453125,0.0,1435.4495849609375,1895.4371337890625,0.0,2617.00732421875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411809802055359,0.3252041637897491,0.2943616807460785,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190913438796996,0.4236758649349212,0.4021148681640625,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355287909507751,0.3181694149971008,0.2240856140851974,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472520709037781,0.3327551484107971,0.3170698881149292,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783783674240112,0.2556810081005096,1.1604877710342407,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385326743125916,1.0,1.0,0.0,1.0,-2.8793094158172607,2.879302978515625,6.670773473160807e-06,2.226271629333496,1.0,1.0,0.0,127.03057861328124,103.0,36891.0390625,-0.0,1987.59521484375,1.0,283.1499938964844,285.5961608886719,293.8749084472656,296.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815832793712616,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1064453125,0.0,1435.4495849609375,1895.4371337890625,0.0,2617.00732421875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612815141677856,0.3253560066223144,0.2941269874572754,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947026789188385,0.4257271587848663,0.4036397039890289,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551145792007446,0.3182016313076019,0.223810389637947,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678560256958008,0.3329972922801971,0.3168961405754089,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974449992179871,0.2552705407142639,1.1567251682281494,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316628217697144,1.0,1.0,0.0,1.0,-2.875797986984253,2.875791311264038,6.654433036601404e-06,2.2235212326049805,1.0,1.0,0.0,116.99600982666016,91.0,37257.5390625,-0.0,1932.6256103515625,1.0,283.1499938964844,285.5738525390625,293.905517578125,296.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818851888179779,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.73779296875,0.0,1519.6619873046875,1895.4371337890625,0.0,2644.93603515625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612815141677856,0.3253560066223144,0.2941269874572754,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947026789188385,0.4257271587848663,0.4036397039890289,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551145792007446,0.3182016313076019,0.223810389637947,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678560256958008,0.3329972922801971,0.3168961405754089,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974449992179871,0.2552705407142639,1.1567251682281494,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316628217697144,1.0,1.0,0.0,1.0,-2.875797986984253,2.875791311264038,6.654433036601404e-06,2.2235212326049805,1.0,1.0,0.0,116.99600982666016,91.0,37257.5390625,-0.0,1932.6256103515625,1.0,283.1499938964844,285.5738525390625,293.905517578125,296.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818851888179779,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.73779296875,0.0,1519.6619873046875,1895.4371337890625,0.0,2644.93603515625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889771103858948,0.3255020081996918,0.2938578128814697,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.97918301820755,0.4278192520141601,0.4051730632781982,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822636008262634,0.3182806074619293,0.2235451638698578,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961055874824524,0.3332811594009399,0.3167310357093811,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218498229980469,0.2549186944961548,1.1530827283859253,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242487788200378,1.0,1.0,0.0,1.0,-2.872421979904175,2.87241530418396,6.63875425743754e-06,2.220881938934326,1.0,1.0,0.0,106.14983367919922,79.0,37618.609375,-0.0,1874.030517578125,1.0,283.1499938964844,285.5531311035156,293.9371337890625,296.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216219544410706,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.44482421875,0.0,1604.8809814453125,1895.4371337890625,0.0,2670.602294921875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889771103858948,0.3255020081996918,0.2938578128814697,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.97918301820755,0.4278192520141601,0.4051730632781982,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822636008262634,0.3182806074619293,0.2235451638698578,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961055874824524,0.3332811594009399,0.3167310357093811,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218498229980469,0.2549186944961548,1.1530827283859253,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242487788200378,1.0,1.0,0.0,1.0,-2.872421979904175,2.87241530418396,6.63875425743754e-06,2.220881938934326,1.0,1.0,0.0,106.14983367919922,79.0,37618.609375,-0.0,1874.030517578125,1.0,283.1499938964844,285.5531311035156,293.9371337890625,296.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216219544410706,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.44482421875,0.0,1604.8809814453125,1895.4371337890625,0.0,2670.602294921875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.906525731086731,0.3255645036697387,0.2937136590480804,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951863884925842,0.4288778007030487,0.4059465825557709,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995401263237,0.3183355033397674,0.2234193384647369,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144544005393982,0.3334367275238037,0.3166557848453522,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.836196780204773,0.2547628581523895,1.151321291923523,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204101800918579,1.0,1.0,0.0,1.0,-2.870819568634033,2.8708128929138184,6.631323685724055e-06,2.2196316719055176,1.0,1.0,0.0,100.53694915771484,79.0,37824.2109375,-0.0,1843.9910888671875,1.0,283.1499938964844,285.5404052734375,293.95361328125,296.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229643702507019,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.06689453125,0.0,1658.237060546875,1895.4371337890625,0.0,2683.053955078125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206457734107972,0.3255693614482879,0.2936113178730011,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302414953708648,0.397340327501297,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128535389900208,0.3183657526969909,0.2233461737632751,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292306900024414,0.3335670828819275,0.3166512846946716,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469002842903137,0.2545887231826782,1.1499226093292236,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.515969455242157,1.0,1.0,0.0,1.0,-2.858606100082397,2.8585994243621826,6.5758977143559605e-06,2.210582733154297,1.0,1.0,0.0,96.44298553466795,67.0,37898.08984375,-0.0,1804.701171875,1.0,283.1499938964844,285.5301513671875,293.9696044921875,296.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242099285125732,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.44384765625,0.0,1691.1439208984375,1895.4371337890625,0.0,2694.614990234375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484748840332032,0.3253737688064575,0.2932665050029754,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361611008644104,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183161616325378,0.2231579273939132,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.95707505941391,0.3337240517139435,0.3165890276432037,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757019996643,0.2541922628879547,1.1470540761947632,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053028464317322,1.0,1.0,0.0,1.0,-2.8183512687683105,2.818344831466675,6.392006980604492e-06,2.179457187652588,1.0,1.0,0.0,88.78424835205078,85.0,37936.18359375,-0.0,1705.54541015625,1.0,283.1499938964844,285.4930725097656,293.99786376953125,296.4652404785156,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257182240486145,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.52880859375,0.0,1778.6387939453125,1895.4371337890625,0.0,2708.623779296875,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484748840332032,0.3253737688064575,0.2932665050029754,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361611008644104,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183161616325378,0.2231579273939132,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.95707505941391,0.3337240517139435,0.3165890276432037,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757019996643,0.2541922628879547,1.1470540761947632,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053028464317322,1.0,1.0,0.0,1.0,-2.8183512687683105,2.818344831466675,6.392006980604492e-06,2.179457187652588,1.0,1.0,0.0,88.78424835205078,85.0,37936.18359375,-0.0,1705.54541015625,1.0,283.1499938964844,285.4930725097656,293.99786376953125,296.4652404785156,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257182240486145,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.52880859375,0.0,1778.6387939453125,1895.4371337890625,0.0,2708.623779296875,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519572257995604,0.3248498439788818,0.2928473353385925,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432446658611297,0.3631432056427002,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516658782959,0.3180807530879974,0.2230075001716613,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177708625792,0.3337201774120331,0.3165965676307678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710861802101135,0.2537633776664734,1.1450459957122805,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043084621429443,1.0,1.0,0.0,1.0,-2.810213565826416,2.81020736694336,6.35374726698501e-06,2.1725242137908936,1.0,1.0,0.0,87.6371841430664,105.0,38629.45703125,-0.0,1687.7750244140625,1.0,283.05206298828125,285.4043884277344,294.04425048828125,296.5556945800781,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305614590644836,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.6923828125,0.0,1853.162841796875,1895.4371337890625,0.0,2753.6728515625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519572257995604,0.3248498439788818,0.2928473353385925,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432446658611297,0.3631432056427002,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516658782959,0.3180807530879974,0.2230075001716613,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177708625792,0.3337201774120331,0.3165965676307678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710861802101135,0.2537633776664734,1.1450459957122805,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043084621429443,1.0,1.0,0.0,1.0,-2.810213565826416,2.81020736694336,6.35374726698501e-06,2.1725242137908936,1.0,1.0,0.0,87.6371841430664,105.0,38629.45703125,-0.0,1687.7750244140625,1.0,283.05206298828125,285.4043884277344,294.04425048828125,296.5556945800781,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305614590644836,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.6923828125,0.0,1853.162841796875,1895.4371337890625,0.0,2753.6728515625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315450191497804,0.3235752582550049,0.2920571267604828,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.383461982011795,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243706464767456,0.317286342382431,0.2226913422346115,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941807985305786,0.3332059979438782,0.3164198994636535,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333214759827,0.2529330849647522,1.1426945924758911,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106573104858398,1.0,1.0,0.0,1.0,-2.8302431106567383,2.8302366733551025,6.444109203584958e-06,2.1877670288085938,1.0,1.0,0.0,92.43114471435548,123.0,40403.39453125,-0.0,1741.28515625,1.0,282.7560119628906,285.1989440917969,294.1182556152344,296.7538452148437,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455703258514404,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.181640625,0.0,1893.5093994140625,1895.4371337890625,0.0,2893.800048828125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315450191497804,0.3235752582550049,0.2920571267604828,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.383461982011795,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243706464767456,0.317286342382431,0.2226913422346115,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941807985305786,0.3332059979438782,0.3164198994636535,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333214759827,0.2529330849647522,1.1426945924758911,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106573104858398,1.0,1.0,0.0,1.0,-2.8302431106567383,2.8302366733551025,6.444109203584958e-06,2.1877670288085938,1.0,1.0,0.0,92.43114471435548,123.0,40403.39453125,-0.0,1741.28515625,1.0,282.7560119628906,285.1989440917969,294.1182556152344,296.7538452148437,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455703258514404,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.181640625,0.0,1893.5093994140625,1895.4371337890625,0.0,2893.800048828125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011996984481812,0.3218056559562683,0.2908485531806946,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442451000213623,0.4170973300933838,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955656886100769,0.3160714507102966,0.2221246659755706,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911224126815796,0.3322736024856567,0.3159182071685791,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.831538736820221,0.2516716718673706,1.1389116048812866,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208943486213684,1.0,1.0,0.0,1.0,-2.8633766174316406,2.863369941711426,6.595761533390032e-06,2.213329076766968,1.0,1.0,0.0,100.8800277709961,123.0,42290.375,0.0,1833.90380859375,1.0,282.4569702148437,285.003173828125,294.164794921875,296.9208984375,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618242740631104,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.5615234375,0.0,1917.0777587890625,1895.4371337890625,0.0,3046.11572265625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.899925172328949,0.3217353820800781,0.2907923758029938,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440692961215973,0.4187107682228088,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943211436271667,0.3160225450992584,0.2220973968505859,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098702669143676,0.3322354257106781,0.3158923387527466,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304818272590637,0.2516160607337951,1.138723611831665,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213865637779236,1.0,1.0,0.0,1.0,-2.864919900894165,2.8649134635925293,6.602886514883721e-06,2.214527606964112,1.0,1.0,0.0,101.3055648803711,141.0,42318.14453125,0.0,1838.4486083984373,1.0,282.4559631347656,285.0030517578125,294.1636047363281,296.91900634765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621091246604919,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.44091796875,0.0,1917.830810546875,1895.4371337890625,0.0,3048.787109375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8697023987770081,0.3206372261047363,0.2902995645999908,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.9743688106536864,0.4419566094875335,0.4201423525810241,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8646859526634216,0.3152256309986114,0.221912607550621,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8792832493782043,0.3315796256065368,0.3157737851142883,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.8043950200080872,0.2507485151290893,1.1372349262237549,286.0389404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807861328125,286.0304260253906,1.0,0.5264576077461243,1.0,1.0,0.0,1.0,-2.8559353351593018,2.855928897857666,6.573914561158745e-06,2.2131426334381104,1.0,1.0,0.0,111.4427719116211,141.0,43651.58203125,0.0,1878.8572998046875,1.0,282.1932678222656,284.8323059082031,294.2065734863281,297.0982666015625,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726087212562561,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.48779296875,0.0,1926.0479736328125,1895.4371337890625,0.0,3147.2802734375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496880531311035,0.3193662464618683,0.2895049154758453,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.950969099998474,0.4405637085437774,0.4188266396522522,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452552556991577,0.3142841458320617,0.2215223312377929,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591200709342957,0.3307819366455078,0.3153836131095886,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851905226707458,0.2497388571500778,1.1344640254974363,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.5319491028785706,1.0,1.0,0.0,1.0,-2.857180595397949,2.857174158096313,6.568666321982164e-06,2.209177255630493,1.0,1.0,0.0,119.56806182861328,144.0,43840.21484375,0.0,1915.1495361328125,1.0,282.15594482421875,284.7897644042969,294.1950988769531,297.05535888671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776336908340454,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.57177734375,0.0,1932.400634765625,1895.4371337890625,0.0,3194.400390625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239907026290894,0.3165919482707977,0.2875893414020538,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172253012657166,0.4389578700065613,0.4175255596637726,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203182816505432,0.3121943473815918,0.2205022126436233,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335277438163757,0.3289673328399658,0.3142658472061157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598405480384827,0.2475128024816513,1.1272765398025513,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.8421103954315186,2.842103958129883,6.4996243054338265e-06,2.1975555419921875,1.0,1.0,0.0,132.06985473632812,132.0,45248.37109375,0.0,1951.63427734375,1.0,281.8558349609375,284.5701904296875,294.2193603515625,297.1675720214844,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903519511222839,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.984375,0.0,1941.09619140625,1895.4371337890625,0.0,3313.498779296875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239907026290894,0.3165919482707977,0.2875893414020538,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172253012657166,0.4389578700065613,0.4175255596637726,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203182816505432,0.3121943473815918,0.2205022126436233,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335277438163757,0.3289673328399658,0.3142658472061157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598405480384827,0.2475128024816513,1.1272765398025513,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.8421103954315186,2.842103958129883,6.4996243054338265e-06,2.1975555419921875,1.0,1.0,0.0,132.06985473632812,132.0,45248.37109375,0.0,1951.63427734375,1.0,281.8558349609375,284.5701904296875,294.2193603515625,297.1675720214844,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903519511222839,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.984375,0.0,1941.09619140625,1895.4371337890625,0.0,3313.498779296875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584372520447,0.3136277198791504,0.2850943803787231,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251130104064,0.4378947913646698,0.4165753722190857,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134718537330627,0.3099212050437927,0.2190418392419815,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269914984703064,0.3269471526145935,0.3125333487987518,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773976325989,0.2451193034648895,1.1173231601715088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359894037246704,1.0,1.0,0.0,1.0,-2.822174549102783,2.8221681118011475,6.408827175619081e-06,2.182171106338501,1.0,1.0,0.0,134.48983764648438,120.0,46581.1171875,0.0,1931.3079833984373,1.0,281.5558166503906,284.3477478027344,294.2469482421875,297.27716064453125,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901090681552887,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.87548828125,0.0,1946.274658203125,1895.4371337890625,0.0,3413.749267578125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584372520447,0.3136277198791504,0.2850943803787231,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251130104064,0.4378947913646698,0.4165753722190857,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134718537330627,0.3099212050437927,0.2190418392419815,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269914984703064,0.3269471526145935,0.3125333487987518,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773976325989,0.2451193034648895,1.1173231601715088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359894037246704,1.0,1.0,0.0,1.0,-2.822174549102783,2.8221681118011475,6.408827175619081e-06,2.182171106338501,1.0,1.0,0.0,134.48983764648438,120.0,46581.1171875,0.0,1931.3079833984373,1.0,281.5558166503906,284.3477478027344,294.2469482421875,297.27716064453125,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901090681552887,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.87548828125,0.0,1946.274658203125,1895.4371337890625,0.0,3413.749267578125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
