time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.817807137966156,0.3110268115997314,0.2827461659908294,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132633209228516,0.4370584785938263,0.4157363474369049,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150896430015564,0.3079113364219665,0.2176191657781601,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288264274597168,0.3251339495182037,0.3107948899269104,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537803053855896,0.2430320978164672,1.107760667800903,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315719842910767,1.0,1.0,0.0,1.0,-2.8030543327331543,2.8030478954315186,6.322270110104e-06,2.1673812866210938,1.0,1.0,0.0,131.72488403320312,120.0,47846.4609375,0.0,1887.7156982421875,1.0,281.26092529296875,284.12939453125,294.28277587890625,297.40252685546875,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103724360466005,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.60986328125,0.0,1948.966796875,1895.4371337890625,0.0,3500.06005859375,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185029029846191,0.3105604648590088,0.2822738885879516,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146243333816528,0.4369272887706756,0.415555864572525,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158796429634094,0.3075492978096008,0.2173301577568054,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296561241149902,0.3248049020767212,0.3104382455348968,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544252872467041,0.2426497936248779,1.1058470010757446,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305100679397583,1.0,1.0,0.0,1.0,-2.799193382263184,2.799186944961548,6.304840098891873e-06,2.164384365081787,1.0,1.0,0.0,130.8881072998047,108.0,47853.421875,0.0,1877.649658203125,1.0,281.2558288574219,284.12255859375,294.27813720703125,297.3868713378906,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105643033981324,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.09033203125,0.0,1949.3538818359373,1895.4371337890625,0.0,3501.840087890625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259441256523132,0.3074006140232086,0.2792463600635528,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277758002281188,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238967657089233,0.3050974011421203,0.2154649496078491,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473852157593,0.3225635588169098,0.3081164956092834,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615057229995728,0.2401300221681594,1.0935112237930298,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226479768753052,1.0,1.0,0.0,1.0,-2.7742838859558105,2.774277687072754,6.193046374391997e-06,2.1450860500335693,1.0,1.0,0.0,123.93202209472656,96.0,49076.6328125,0.0,1805.94921875,1.0,280.9557800292969,283.8948974609375,294.3115234375,297.4963684082031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919176697731018,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.07470703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3581.55859375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259441256523132,0.3074006140232086,0.2792463600635528,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277758002281188,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238967657089233,0.3050974011421203,0.2154649496078491,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473852157593,0.3225635588169098,0.3081164956092834,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615057229995728,0.2401300221681594,1.0935112237930298,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226479768753052,1.0,1.0,0.0,1.0,-2.7742838859558105,2.774277687072754,6.193046374391997e-06,2.1450860500335693,1.0,1.0,0.0,123.93202209472656,96.0,49076.6328125,0.0,1805.94921875,1.0,280.9557800292969,283.8948974609375,294.3115234375,297.4963684082031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919176697731018,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.07470703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3581.55859375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314895033836365,0.3058049082756042,0.277715802192688,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937028169631958,0.4353688061237335,0.4137687087059021,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297075629234314,0.3038595616817474,0.2145155668258667,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441965579986572,0.3214227557182312,0.3069227635860443,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669058442115784,0.2388659417629242,1.0872303247451782,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181336998939514,1.0,1.0,0.0,1.0,-2.761587619781494,2.7615816593170166,6.136431238701334e-06,2.1352405548095703,1.0,1.0,0.0,119.62854766845705,96.0,50198.31640625,0.0,1766.2926025390625,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6575927734375,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254608154296876,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.18798828125,0.0,1951.798583984375,1895.4371337890625,0.0,3639.46630859375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378584980964661,0.3041489124298095,0.2760672867298126,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472681879997252,0.4347705245018005,0.413036048412323,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363573551177979,0.3025718927383423,0.2134937047958374,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513089418411255,0.3202299773693084,0.3056335747241974,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731937766075134,0.237566590309143,1.0806269645690918,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.513303816318512,1.0,1.0,0.0,1.0,-2.7480132579803467,2.74800705909729,6.076194949855562e-06,2.124717712402344,1.0,1.0,0.0,115.05945587158205,84.0,50255.75390625,0.0,1724.420166015625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6050109863281,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927113711833954,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.93994140625,0.0,1952.2718505859373,1895.4371337890625,0.0,3654.657470703125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8500710725784302,0.3016151785850525,0.273609459400177,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649294018745422,0.4338131546974182,0.4119392335414886,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489864468574524,0.300602376461029,0.2119646370410919,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.864848792552948,0.3183957040309906,0.3036912977695465,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851978540420532,0.2355957925319671,1.0707051753997805,284.7873840332031,284.95001220703125,295.8737487792969,291.3480834960937,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056109428405762,1.0,1.0,0.0,1.0,-2.727647066116333,2.7276411056518555,5.986367341392906e-06,2.1089253425598145,0.996814787387848,0.996814787387848,0.0,107.60993957519533,84.0,51389.91015625,0.0,1659.5594482421875,1.0,280.36553955078125,283.4477233886719,294.3868713378906,297.73779296875,293.1499938964844,293.1499938964844,280.3500061035156,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343660473823548,1.0,0.0,0.0,3.9935474395751953,3.993574857711792,1.0641698509061823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.4423828125,0.0,1950.637939453125,1895.4371337890625,0.0,3721.094482421875,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.854673445224762,0.3008088767528534,0.2727659344673157,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709351062774658,0.4335160255432129,0.4115367233753204,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537396788597107,0.2999735474586487,0.2114394605159759,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699367046356201,0.3178054690361023,0.3030218482017517,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896826267242432,0.2349611520767212,1.0673480033874512,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029889345169067,1.0,1.0,0.0,1.0,-2.720678806304932,2.720672845840454,5.955761480436195e-06,2.1035101413726807,0.9960426092147828,0.9960426092147828,0.0,105.09943389892578,72.0,51379.08984375,0.0,1637.755126953125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.7113952636719,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344231486320496,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.1181640625,0.0,1949.31494140625,1895.4371337890625,0.0,3721.6162109375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781210780143738,0.2974061369895935,0.2693767547607422,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960652589797974,0.4321494400501251,0.409905344247818,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.2973146736621856,0.2093230932950973,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954064846038818,0.3152952194213867,0.3003035485744476,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254376411438,0.2323246300220489,1.0538029670715332,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919987916946411,1.0,1.0,0.0,1.0,-2.6925582885742188,2.6925525665283203,5.8330911087978166e-06,2.0816774368286133,0.9891163110733032,0.9891163110733032,0.0,94.51258087158205,60.0,52442.14453125,0.0,1548.7408447265625,1.0,280.0558166503906,283.2049560546875,294.4167785644531,297.8146667480469,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941113829612732,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1142578125,0.0,1938.913330078125,1895.4371337890625,0.0,3782.567626953125,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781210780143738,0.2974061369895935,0.2693767547607422,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960652589797974,0.4321494400501251,0.409905344247818,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.2973146736621856,0.2093230932950973,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954064846038818,0.3152952194213867,0.3003035485744476,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254376411438,0.2323246300220489,1.0538029670715332,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919987916946411,1.0,1.0,0.0,1.0,-2.6925582885742188,2.6925525665283203,5.8330911087978166e-06,2.0816774368286133,0.9891163110733032,0.9891163110733032,0.0,94.51258087158205,60.0,52442.14453125,0.0,1548.7408447265625,1.0,280.0558166503906,283.2049560546875,294.4167785644531,297.8146667480469,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941113829612732,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1142578125,0.0,1938.913330078125,1895.4371337890625,0.0,3782.567626953125,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962111473083496,0.2938891947269439,0.2660404145717621,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555099010467,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.896661102771759,0.2944972217082977,0.2072228193283081,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157859086990356,0.3126098811626434,0.2975883781909942,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.22957444190979,1.0405205488204956,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791485965251922,1.0,1.0,0.0,1.0,-2.6401875019073486,2.64018177986145,5.608794708678033e-06,2.0413858890533447,0.9790287017822266,0.9790287017822266,0.0,86.43612670898438,48.0,53133.9765625,0.0,1440.0037841796875,1.0,279.75592041015625,282.9610900878906,294.449951171875,297.9017333984375,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468210339546204,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2265625,0.0,1919.3038330078125,1895.4371337890625,0.0,3834.278564453125,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962111473083496,0.2938891947269439,0.2660404145717621,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555099010467,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.896661102771759,0.2944972217082977,0.2072228193283081,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157859086990356,0.3126098811626434,0.2975883781909942,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.22957444190979,1.0405205488204956,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791485965251922,1.0,1.0,0.0,1.0,-2.6401875019073486,2.64018177986145,5.608794708678033e-06,2.0413858890533447,0.9790287017822266,0.9790287017822266,0.0,86.43612670898438,48.0,53133.9765625,0.0,1440.0037841796875,1.0,279.75592041015625,282.9610900878906,294.449951171875,297.9017333984375,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468210339546204,1.0,0.0,0.0,3.967196941375733,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2265625,0.0,1919.3038330078125,1895.4371337890625,0.0,3834.278564453125,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268946647644,0.2902466058731079,0.2625782787799835,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365999698638916,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202460050582886,0.2914889752864837,0.2049874365329742,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.94185870885849,0.3097233176231384,0.2946808040142059,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451640605926514,0.2267283499240875,1.0267444849014282,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644346535205841,1.0,1.0,0.0,1.0,-2.576448678970337,2.5764434337615967,5.340993084246293e-06,1.9919735193252563,0.9655297994613647,0.9655297994613647,0.0,78.11702728271484,51.0,53561.94921875,0.0,1319.632568359375,1.0,279.4560546875,282.7082824707031,294.4791564941406,297.9640197753906,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505317807197572,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365722573624223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.353515625,0.0,1888.06396484375,1895.4371337890625,0.0,3867.75146484375,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268946647644,0.2902466058731079,0.2625782787799835,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365999698638916,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202460050582886,0.2914889752864837,0.2049874365329742,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.94185870885849,0.3097233176231384,0.2946808040142059,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451640605926514,0.2267283499240875,1.0267444849014282,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644346535205841,1.0,1.0,0.0,1.0,-2.576448678970337,2.5764434337615967,5.340993084246293e-06,1.9919735193252563,0.9655297994613647,0.9655297994613647,0.0,78.11702728271484,51.0,53561.94921875,0.0,1319.632568359375,1.0,279.4560546875,282.7082824707031,294.4791564941406,297.9640197753906,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505317807197572,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365722573624223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.353515625,0.0,1888.06396484375,1895.4371337890625,0.0,3867.75146484375,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.928465723991394,0.2884615659713745,0.2609155774116516,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396910965442657,0.3454996049404144,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930158793926239,0.2899676561355591,0.2038855999708175,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517685174942015,0.3082557320594787,0.2932401299476623,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523674011230469,0.2253259569406509,1.0200859308242798,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587987661361694,1.0,1.0,0.0,1.0,-2.549480676651001,2.5494754314422607,5.22918571732589e-06,1.970825433731079,0.9569820761680604,0.9569820761680604,0.0,75.01426696777344,51.0,54279.609375,0.0,1272.1622314453125,1.0,279.1941833496094,282.5179748535156,294.5160827636719,298.0992126464844,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538385272026062,1.0,0.0,0.0,3.924504518508911,3.9245312213897705,1.027691837407474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.603515625,0.0,1867.6746826171875,1895.4371337890625,0.0,3897.4755859375,0.9674217700958252,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350441098213196,0.286685436964035,0.2592246830463409,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427368342876434,0.3370813429355621,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370592832565308,0.2884114384651184,0.2027462422847747,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958482265472412,0.30675008893013,0.2917506098747253,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574081659317017,0.223918154835701,1.0134096145629885,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539883136749267,1.0,1.0,0.0,1.0,-2.5261480808258057,2.526142835617065,5.133599643158959e-06,1.9526216983795168,0.9489625692367554,0.9489625692367554,0.0,72.68558502197266,69.0,54062.80078125,0.0,1233.3653564453125,1.0,279.1561279296875,282.4684143066406,294.5111389160156,298.024169921875,293.1499938964844,293.1499938964844,278.8500061035156,37036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527472257614136,1.0,0.0,0.0,3.9042210578918457,3.904247760772705,1.017096337818657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7822265625,0.0,1843.113525390625,1895.4371337890625,0.0,3887.67724609375,0.962970733642578,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258703589439392,0.283366858959198,0.2562285363674164,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446874737739563,0.3417388200759887,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363561630249,0.2854246199131012,0.2006687372922897,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038452267646789,0.2890217006206512,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.850294828414917,0.2212363928556442,1.0014088153839111,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144662380218,1.0,1.0,0.0,1.0,-2.5079147815704346,2.507909774780273,5.0586709221533965e-06,1.9379568099975584,0.9300847053527832,0.9300847053527832,0.0,72.89763641357422,87.0,54941.18359375,0.0,1212.2054443359375,1.0,278.85650634765625,282.263427734375,294.5510559082031,298.109130859375,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551454782485962,1.0,0.0,0.0,3.854243278503418,3.854269742965698,9.91223373603134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.30078125,0.0,1783.387451171875,1895.4371337890625,0.0,3909.196044921875,0.9519405364990234,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258703589439392,0.283366858959198,0.2562285363674164,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446874737739563,0.3417388200759887,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363561630249,0.2854246199131012,0.2006687372922897,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038452267646789,0.2890217006206512,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.850294828414917,0.2212363928556442,1.0014088153839111,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144662380218,1.0,1.0,0.0,1.0,-2.5079147815704346,2.507909774780273,5.0586709221533965e-06,1.9379568099975584,0.9300847053527832,0.9300847053527832,0.0,72.89763641357422,87.0,54941.18359375,0.0,1212.2054443359375,1.0,278.85650634765625,282.263427734375,294.5510559082031,298.109130859375,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551454782485962,1.0,0.0,0.0,3.854243278503418,3.854269742965698,9.91223373603134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.30078125,0.0,1783.387451171875,1895.4371337890625,0.0,3909.196044921875,0.9519405364990234,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997339606285095,0.2801847159862518,0.2535387873649597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460826218128204,0.3653188645839691,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022806286811828,0.2826573252677917,0.1988255381584167,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235367178916932,0.3011069297790527,0.2865751087665558,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297377824783325,0.2186535447835922,0.9905938506126404,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570758938789367,1.0,1.0,0.0,1.0,-2.51484751701355,2.5148425102233887,5.086058990855236e-06,1.9430034160614007,0.90956312417984,0.90956312417984,0.0,77.57145690917969,105.0,56142.51171875,0.0,1240.610595703125,1.0,278.5569152832031,282.09454345703125,294.5978088378906,298.2254943847656,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592377543449402,1.0,0.0,0.0,3.790799140930176,3.790824890136719,9.588592320142195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2412109375,0.0,1709.0408935546875,1895.4371337890625,0.0,3945.788330078125,0.9379329681396484,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997339606285095,0.2801847159862518,0.2535387873649597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460826218128204,0.3653188645839691,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022806286811828,0.2826573252677917,0.1988255381584167,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235367178916932,0.3011069297790527,0.2865751087665558,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297377824783325,0.2186535447835922,0.9905938506126404,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570758938789367,1.0,1.0,0.0,1.0,-2.51484751701355,2.5148425102233887,5.086058990855236e-06,1.9430034160614007,0.90956312417984,0.90956312417984,0.0,77.57145690917969,105.0,56142.51171875,0.0,1240.610595703125,1.0,278.5569152832031,282.09454345703125,294.5978088378906,298.2254943847656,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592377543449402,1.0,0.0,0.0,3.790799140930176,3.790824890136719,9.588592320142195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2412109375,0.0,1709.0408935546875,1895.4371337890625,0.0,3945.788330078125,0.9379329681396484,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140697479248,0.2769533395767212,0.2509360313415527,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400445222854614,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712393045425415,0.2801480889320373,0.1972560584545135,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901024460792542,0.2985658347606659,0.2844248712062835,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022371530532837,0.2161198258399963,0.9805908799171448,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665798246860504,1.0,1.0,0.0,1.0,-2.538770198822021,2.5387651920318604,5.182870154385455e-06,1.961290717124939,0.8878321051597595,0.8878321051597595,0.0,85.7940673828125,108.0,57540.578125,0.0,1305.572265625,1.0,278.2574157714844,281.9570617675781,294.64471435546875,298.35858154296875,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650247693061828,1.0,0.0,0.0,3.713308334350586,3.713333129882813,9.200581416735076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.72802734375,0.0,1620.8076171875,1895.4371337890625,0.0,3997.24853515625,0.9208422303199768,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140697479248,0.2769533395767212,0.2509360313415527,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400445222854614,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712393045425415,0.2801480889320373,0.1972560584545135,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901024460792542,0.2985658347606659,0.2844248712062835,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022371530532837,0.2161198258399963,0.9805908799171448,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665798246860504,1.0,1.0,0.0,1.0,-2.538770198822021,2.5387651920318604,5.182870154385455e-06,1.961290717124939,0.8878321051597595,0.8878321051597595,0.0,85.7940673828125,108.0,57540.578125,0.0,1305.572265625,1.0,278.2574157714844,281.9570617675781,294.64471435546875,298.35858154296875,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650247693061828,1.0,0.0,0.0,3.713308334350586,3.713333129882813,9.200581416735076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.72802734375,0.0,1620.8076171875,1895.4371337890625,0.0,3997.24853515625,0.9208422303199768,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144207954407,0.2750455737113952,0.2491882443428039,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332977831363678,0.4121101796627044,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842176079750061,0.2788550555706024,0.1963614076375961,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.859501838684082,0.2972364425659179,0.28317591547966,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084295272827,0.2144049406051635,0.9734172821044922,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729189872741699,1.0,1.0,0.0,1.0,-2.538184642791748,2.538179397583008,5.181179403734859e-06,1.961192727088928,0.8729156851768494,0.8729156851768494,0.0,95.2604522705078,111.0,56370.15234375,0.0,1345.7694091796875,1.0,278.5423278808594,282.2409973144531,294.6290283203125,298.2098083496094,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541429877281188,1.0,0.0,0.0,3.636001586914064,3.636025905609131,8.821479013931821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.31298828125,0.0,1532.903564453125,1895.4371337890625,0.0,3900.20751953125,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144207954407,0.2750455737113952,0.2491882443428039,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332977831363678,0.4121101796627044,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842176079750061,0.2788550555706024,0.1963614076375961,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.859501838684082,0.2972364425659179,0.28317591547966,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084295272827,0.2144049406051635,0.9734172821044922,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729189872741699,1.0,1.0,0.0,1.0,-2.538184642791748,2.538179397583008,5.181179403734859e-06,1.961192727088928,0.8729156851768494,0.8729156851768494,0.0,95.2604522705078,111.0,56370.15234375,0.0,1345.7694091796875,1.0,278.5423278808594,282.2409973144531,294.6290283203125,298.2098083496094,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541429877281188,1.0,0.0,0.0,3.636001586914064,3.636025905609131,8.821479013931821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.31298828125,0.0,1532.903564453125,1895.4371337890625,0.0,3900.20751953125,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282060623168945,0.2745421826839447,0.2487518191337585,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678350687026978,0.4321539402008056,0.4104845225811004,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318409323692322,0.2786210179328918,0.1962192356586456,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485764265060425,0.2970035672187805,0.2829830050468445,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630256414413452,0.2139059454202652,0.9713959693908693,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750730991363525,1.0,1.0,0.0,1.0,-2.532869577407837,2.532864570617676,5.1592442105175e-06,1.9569523334503167,0.8672314286231995,0.8672314286231995,0.0,99.303466796875,111.0,55233.0078125,0.0,1356.4970703125,1.0,278.7979736328125,282.4415588378906,294.6205444335937,298.0677795410156,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94626384973526,1.0,0.0,0.0,3.5994930267333984,3.5995168685913086,8.645218372294039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.552734375,0.0,1492.0831298828125,1895.4371337890625,0.0,3829.2421875,0.8954496383666992,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211755752563477,0.274302065372467,0.24857197701931,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587126970291138,0.4320034384727478,0.4100495874881744,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250291347503662,0.2786476016044616,0.1962601095438003,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414467573165894,0.29702228307724,0.2830323874950409,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561031579971313,0.2136400789022445,0.9703589677810668,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769802093505859,1.0,1.0,0.0,1.0,-2.5309884548187256,2.5309834480285645,5.151337518327637e-06,1.95537269115448,0.8614267706871033,0.8614267706871033,0.0,102.34705352783205,99.0,55048.0546875,0.0,1367.2398681640625,1.0,278.8414306640625,282.5233459472656,294.65802001953125,298.1412353515625,293.1499938964844,293.1499938964844,279.1499938964844,37842.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423730969429016,1.0,0.0,0.0,3.565983533859253,3.566007137298584,8.485002354063909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.33154296875,0.0,1455.1563720703125,1895.4371337890625,0.0,3794.000732421875,0.8878870606422424,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703706741333,0.2742996513843536,0.2483719736337661,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626316428184508,0.4332371354103088,0.410704642534256,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827911913394928,0.279170423746109,0.1964737325906753,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444114327430725,0.2975237071514129,0.2833033502101898,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582937479019165,0.2135754227638244,0.9691153168678284,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430089473724,1.0,1.0,0.0,1.0,-2.5306196212768555,2.5306146144866943,5.149511707713828e-06,1.954922556877136,0.8535223603248596,0.8535223603248596,0.0,101.1247100830078,87.0,53871.86328125,0.0,1361.4998779296875,1.0,279.1407470703125,282.8039855957031,294.698974609375,298.10321044921875,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931485950946808,1.0,0.0,0.0,3.50757098197937,3.507593870162964,8.209302109207783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.4736328125,0.0,1391.3773193359375,1895.4371337890625,0.0,3694.754150390625,0.8746954202651978,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703706741333,0.2742996513843536,0.2483719736337661,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626316428184508,0.4332371354103088,0.410704642534256,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827911913394928,0.279170423746109,0.1964737325906753,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444114327430725,0.2975237071514129,0.2833033502101898,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582937479019165,0.2135754227638244,0.9691153168678284,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430089473724,1.0,1.0,0.0,1.0,-2.5306196212768555,2.5306146144866943,5.149511707713828e-06,1.954922556877136,0.8535223603248596,0.8535223603248596,0.0,101.1247100830078,87.0,53871.86328125,0.0,1361.4998779296875,1.0,279.1407470703125,282.8039855957031,294.698974609375,298.10321044921875,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931485950946808,1.0,0.0,0.0,3.50757098197937,3.507593870162964,8.209302109207783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.4736328125,0.0,1391.3773193359375,1895.4371337890625,0.0,3694.754150390625,0.8746954202651978,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838324785232544,0.2748148739337921,0.2484915554523468,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621210098268,0.4356009364128113,0.4124584794044494,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432940244674683,0.2801997065544128,0.1969251334667205,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605932593345642,0.2985314130783081,0.2838935554027557,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727768421173096,0.2140242755413055,0.969413697719574,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716032743453979,1.0,1.0,0.0,1.0,-2.534477472305298,2.5344722270965576,5.164927642908879e-06,1.9577544927597048,0.8490625023841858,0.8490625023841858,0.0,94.97216796875,75.0,52805.01171875,0.0,1339.8375244140625,1.0,279.44024658203125,283.0768737792969,294.7411499023437,298.0763244628906,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215769171714784,1.0,0.0,0.0,3.4635560512542725,3.463578462600708,8.004565188457491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.77490234375,0.0,1343.55419921875,1895.4371337890625,0.0,3603.703857421875,0.8646488189697266,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838324785232544,0.2748148739337921,0.2484915554523468,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621210098268,0.4356009364128113,0.4124584794044494,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432940244674683,0.2801997065544128,0.1969251334667205,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605932593345642,0.2985314130783081,0.2838935554027557,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727768421173096,0.2140242755413055,0.969413697719574,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716032743453979,1.0,1.0,0.0,1.0,-2.534477472305298,2.5344722270965576,5.164927642908879e-06,1.9577544927597048,0.8490625023841858,0.8490625023841858,0.0,94.97216796875,75.0,52805.01171875,0.0,1339.8375244140625,1.0,279.44024658203125,283.0768737792969,294.7411499023437,298.0763244628906,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215769171714784,1.0,0.0,0.0,3.4635560512542725,3.463578462600708,8.004565188457491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.77490234375,0.0,1343.55419921875,1895.4371337890625,0.0,3603.703857421875,0.8646488189697266,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.861046314239502,0.2756718695163727,0.2489020079374313,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387570917606354,0.4082634747028351,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866938591003418,0.2815835773944855,0.1976071298122406,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854687213897705,0.2998924255371094,0.2847954630851745,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950733304023743,0.2148288190364837,0.9712117314338684,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657799303531647,1.0,1.0,0.0,1.0,-2.534533977508545,2.5345287322998047,5.165022230357863e-06,1.95772922039032,0.8478622436523438,0.8478622436523438,0.0,87.08906555175781,63.0,51754.87109375,0.0,1305.5792236328125,1.0,279.7398681640625,283.33551025390625,294.7823791503906,298.0547180175781,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124489426612854,1.0,0.0,0.0,3.4354279041290283,3.4354500770568848,7.87507985933189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.96435546875,0.0,1312.3492431640625,1895.4371337890625,0.0,3519.31689453125,0.8580888509750366,1.0,0.0,3.0,1.0,0.0
