time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.861046314239502,0.2756718695163727,0.2489020079374313,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387570917606354,0.4082634747028351,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866938591003418,0.2815835773944855,0.1976071298122406,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854687213897705,0.2998924255371094,0.2847954630851745,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950733304023743,0.2148288190364837,0.9712117314338684,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657799303531647,1.0,1.0,0.0,1.0,-2.534533977508545,2.5345287322998047,5.165022230357863e-06,1.95772922039032,0.8478622436523438,0.8478622436523438,0.0,87.08906555175781,63.0,51754.87109375,0.0,1305.5792236328125,1.0,279.7398681640625,283.33551025390625,294.7823791503906,298.0547180175781,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124489426612854,1.0,0.0,0.0,3.4354279041290283,3.4354500770568848,7.87507985933189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.96435546875,0.0,1312.3492431640625,1895.4371337890625,0.0,3519.31689453125,0.8580888509750366,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820417523384094,0.2766194939613342,0.2495193481445312,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458264112472534,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888210654258728,0.2830742001533508,0.1984655410051345,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908168613910675,0.3013647198677063,0.2859384715557098,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.814649224281311,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571931958198547,1.0,1.0,0.0,1.0,-2.508002281188965,2.507997274398804,5.057769158156589e-06,1.9373810291290283,0.8490393757820129,0.8490393757820129,0.0,80.45169830322266,51.0,50408.4453125,0.0,1244.5870361328125,1.0,280.0396423339844,283.5569763183594,294.81707763671875,298.0129699707031,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902967929840088,1.0,0.0,0.0,3.4220786094665527,3.42210054397583,7.813997626726632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.302734375,0.0,1296.4102783203125,1895.4371337890625,0.0,3431.23388671875,0.8548190593719482,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820417523384094,0.2766194939613342,0.2495193481445312,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458264112472534,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888210654258728,0.2830742001533508,0.1984655410051345,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908168613910675,0.3013647198677063,0.2859384715557098,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.814649224281311,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571931958198547,1.0,1.0,0.0,1.0,-2.508002281188965,2.507997274398804,5.057769158156589e-06,1.9373810291290283,0.8490393757820129,0.8490393757820129,0.0,80.45169830322266,51.0,50408.4453125,0.0,1244.5870361328125,1.0,280.0396423339844,283.5569763183594,294.81707763671875,298.0129699707031,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902967929840088,1.0,0.0,0.0,3.4220786094665527,3.42210054397583,7.813997626726632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.302734375,0.0,1296.4102783203125,1895.4371337890625,0.0,3431.23388671875,0.8548190593719482,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957412242889404,0.2771057188510895,0.2498095780611038,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509942531585693,0.3646343350410461,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029511213302612,0.283829391002655,0.1988824158906936,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241135120391846,0.3021131157875061,0.2864975035190582,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263496160507202,0.216283842921257,0.9757973551750184,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521249830722809,1.0,1.0,0.0,1.0,-2.491786003112793,2.491780996322632,4.992474714526907e-06,1.92478621006012,0.8509531021118164,0.8509531021118164,0.0,76.65631866455078,51.0,49284.08203125,0.0,1208.853515625,1.0,280.2921142578125,283.7157897949219,294.8119812011719,297.8900756835937,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957875370979309,1.0,0.0,0.0,3.420156240463257,3.420178174972534,7.805221002854523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.64892578125,0.0,1293.182861328125,1895.4371337890625,0.0,3364.287353515625,0.8542808294296265,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125989079475404,0.2776601016521454,0.250180572271347,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571517407894134,0.3464299440383911,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210842251777648,0.2846437692642212,0.1993493884801864,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.943376898765564,0.3029167354106903,0.2871187329292297,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401668667793274,0.216865673661232,0.9776846766471864,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466128349304199,1.0,1.0,0.0,1.0,-2.473937749862671,2.4739327430725098,4.921099844068522e-06,1.9109182357788088,0.8524962663650513,0.8524962663650513,0.0,72.60658264160156,54.0,49016.7109375,0.0,1170.56640625,1.0,280.3395690917969,283.7608947753906,294.84814453125,297.9599304199219,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922211527824402,1.0,0.0,0.0,3.422037363052368,3.422059297561645,7.813809475010203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.07763671875,0.0,1293.8974609375,1895.4371337890625,0.0,3330.973388671875,0.8545244932174683,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.94110906124115,0.2788536250591278,0.2510361969470978,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708316922187805,0.3209885656833648,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503093957901,0.2863616049289703,0.2003808319568634,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757234573364,0.3046095371246338,0.2884936332702636,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624913096427917,0.218199148774147,0.982501745223999,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206229686737,1.0,1.0,0.0,1.0,-2.453057050704956,2.453052282333374,4.837635060539469e-06,1.8943610191345213,0.8583774566650391,0.8583774566650391,0.0,67.369873046875,74.0,47830.5,0.0,1124.3580322265625,1.0,280.6396484375,283.9651794433594,294.8817443847656,297.9141540527344,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808287382125854,1.0,0.0,0.0,3.43448543548584,3.434507369995117,7.870759759498469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.07373046875,0.0,1303.8604736328125,1895.4371337890625,0.0,3224.346923828125,0.8570201992988586,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.94110906124115,0.2788536250591278,0.2510361969470978,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708316922187805,0.3209885656833648,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503093957901,0.2863616049289703,0.2003808319568634,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757234573364,0.3046095371246338,0.2884936332702636,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624913096427917,0.218199148774147,0.982501745223999,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206229686737,1.0,1.0,0.0,1.0,-2.453057050704956,2.453052282333374,4.837635060539469e-06,1.8943610191345213,0.8583774566650391,0.8583774566650391,0.0,67.369873046875,74.0,47830.5,0.0,1124.3580322265625,1.0,280.6396484375,283.9651794433594,294.8817443847656,297.9141540527344,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808287382125854,1.0,0.0,0.0,3.43448543548584,3.434507369995117,7.870759759498469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.07373046875,0.0,1303.8604736328125,1895.4371337890625,0.0,3224.346923828125,0.8570201992988586,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420957565307616,0.2803498208522796,0.2522972822189331,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085423707962,0.3217143714427948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518442749977112,0.2883684337139129,0.2017196714878082,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895124435424,0.3065757751464844,0.2902716398239136,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638758659362793,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909654617309,1.0,1.0,0.0,1.0,-2.467555522918701,2.467550754547119,4.893961431662319e-06,1.9050482511520384,0.8672940731048584,0.8672940731048584,0.0,67.94436645507812,94.0,47124.80859375,0.0,1143.5137939453125,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8995056152344,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705226182937622,1.0,0.0,0.0,3.45989203453064,3.459914207458496,7.987638923623308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.73193359375,0.0,1326.772216796875,1895.4371337890625,0.0,3127.713134765625,0.8623951077461243,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420957565307616,0.2803498208522796,0.2522972822189331,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085423707962,0.3217143714427948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518442749977112,0.2883684337139129,0.2017196714878082,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895124435424,0.3065757751464844,0.2902716398239136,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638758659362793,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433909654617309,1.0,1.0,0.0,1.0,-2.467555522918701,2.467550754547119,4.893961431662319e-06,1.9050482511520384,0.8672940731048584,0.8672940731048584,0.0,67.94436645507812,94.0,47124.80859375,0.0,1143.5137939453125,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8995056152344,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705226182937622,1.0,0.0,0.0,3.45989203453064,3.459914207458496,7.987638923623308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.73193359375,0.0,1326.772216796875,1895.4371337890625,0.0,3127.713134765625,0.8623951077461243,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130997061729432,0.280156135559082,0.2526010572910309,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883543252944946,0.3492720127105713,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233644008636476,0.2885910272598266,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451720714569092,0.3066911101341247,0.2909364104270935,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068537712097,1.0,1.0,0.0,1.0,-2.503725290298462,2.503720283508301,5.038203198637348e-06,1.9328755140304563,0.8795543909072876,0.8795543909072876,0.0,74.07086181640625,114.0,46725.6015625,0.0,1212.1968994140625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9176330566406,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630597591400146,1.0,0.0,0.0,3.4988484382629395,3.498870849609375,8.168523777385417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.671875,0.0,1363.78076171875,1895.4371337890625,0.0,3057.704833984375,0.8707910180091858,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130997061729432,0.280156135559082,0.2526010572910309,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883543252944946,0.3492720127105713,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233644008636476,0.2885910272598266,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451720714569092,0.3066911101341247,0.2909364104270935,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068537712097,1.0,1.0,0.0,1.0,-2.503725290298462,2.503720283508301,5.038203198637348e-06,1.9328755140304563,0.8795543909072876,0.8795543909072876,0.0,74.07086181640625,114.0,46725.6015625,0.0,1212.1968994140625,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9176330566406,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630597591400146,1.0,0.0,0.0,3.4988484382629395,3.498870849609375,8.168523777385417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.671875,0.0,1363.78076171875,1895.4371337890625,0.0,3057.704833984375,0.8707910180091858,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806503415107727,0.281279981136322,0.2536535561084747,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893897771835327,0.3890813589096069,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897970914840698,0.2900802195072174,0.2033407986164093,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017276763916,0.3080036044120788,0.2922315895557403,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738018989563,1.0,1.0,0.0,1.0,-2.5588021278381348,2.5587966442108154,5.262132162897615e-06,1.975339651107788,0.895178496837616,0.895178496837616,0.0,83.76964569091797,134.0,46550.58203125,0.0,1322.0244140625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9489440917969,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582432270050049,1.0,0.0,0.0,3.550452947616577,3.550475597381592,8.411255407736462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.59912109375,0.0,1414.99365234375,1895.4371337890625,0.0,3012.52978515625,0.8820521235466003,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806503415107727,0.281279981136322,0.2536535561084747,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893897771835327,0.3890813589096069,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897970914840698,0.2900802195072174,0.2033407986164093,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017276763916,0.3080036044120788,0.2922315895557403,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738018989563,1.0,1.0,0.0,1.0,-2.5588021278381348,2.5587966442108154,5.262132162897615e-06,1.975339651107788,0.895178496837616,0.895178496837616,0.0,83.76964569091797,134.0,46550.58203125,0.0,1322.0244140625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9489440917969,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582432270050049,1.0,0.0,0.0,3.550452947616577,3.550475597381592,8.411255407736462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.59912109375,0.0,1414.99365234375,1895.4371337890625,0.0,3012.52978515625,0.8820521235466003,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649858236312866,0.282099574804306,0.2544756829738617,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886903464794159,0.4116967618465423,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739722371101379,0.2911046743392944,0.2041206210851669,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917731642723083,0.3089286684989929,0.2931990623474121,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995753884315491,0.2202696353197097,0.9956291913986206,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.477034330368042,1.0,1.0,0.0,1.0,-2.5920186042785645,2.592013120651245,5.399678229878191e-06,2.0010061264038086,0.9047781825065612,0.9047781825065612,0.0,89.74404907226562,134.0,46053.9375,0.0,1390.9854736328125,1.0,281.7962951660156,284.8486633300781,295.0150451660156,297.8689880371094,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545401096343994,1.0,0.0,0.0,3.58036208152771,3.580385208129883,8.553565749025438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.70556640625,0.0,1445.5501708984375,1895.4371337890625,0.0,2977.8115234375,0.8886496424674988,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503838181495667,0.2830924987792969,0.2555200159549713,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873733222484588,0.4354319274425506,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591151237487793,0.2923067212104797,0.2050710469484329,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760783076286316,0.3100190758705139,0.2943831980228424,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852190136909485,0.2208068370819091,0.9988548159599304,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866366386413574,1.0,1.0,0.0,1.0,-2.628229141235352,2.628223419189453,5.551692993321922e-06,2.029006242752075,0.9142479300498962,0.9142479300498962,0.0,96.37239074707033,152.0,46523.96484375,0.0,1468.5767822265625,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9870300292969,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555127382278442,1.0,0.0,0.0,3.613246202468872,3.613269567489624,8.71140855451813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.853515625,0.0,1480.0438232421875,1895.4371337890625,0.0,2986.928955078125,0.895881712436676,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133025169372559,0.2836826741695404,0.2571565508842468,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741533398628236,0.4824961423873901,0.4587759971618652,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218951225280762,0.2936006188392639,0.2067679166793823,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595672607422,0.311200350522995,0.2965379953384399,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489321231842041,0.2210895717144012,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050782561302185,1.0,1.0,0.0,1.0,-2.670582771301269,2.670577049255371,5.733888883696636e-06,2.062581777572632,0.9284464716911316,0.9284464716911316,0.0,115.36605072021484,140.0,48621.0859375,0.0,1612.6812744140625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.31024169921875,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760740756988525,1.0,0.0,0.0,3.674727916717529,3.67475175857544,9.010391295305452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.06689453125,0.0,1548.602294921875,1895.4371337890625,0.0,3179.7783203125,0.9096845388412476,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133025169372559,0.2836826741695404,0.2571565508842468,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741533398628236,0.4824961423873901,0.4587759971618652,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218951225280762,0.2936006188392639,0.2067679166793823,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595672607422,0.311200350522995,0.2965379953384399,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489321231842041,0.2210895717144012,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050782561302185,1.0,1.0,0.0,1.0,-2.670582771301269,2.670577049255371,5.733888883696636e-06,2.062581777572632,0.9284464716911316,0.9284464716911316,0.0,115.36605072021484,140.0,48621.0859375,0.0,1612.6812744140625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.31024169921875,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760740756988525,1.0,0.0,0.0,3.674727916717529,3.67475175857544,9.010391295305452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.06689453125,0.0,1548.602294921875,1895.4371337890625,0.0,3179.7783203125,0.9096845388412476,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947214841842651,0.2828546166419983,0.2570816278457641,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501789808273317,0.4804540872573852,0.4566762745380401,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.804497241973877,0.2935374081134796,0.2072116732597351,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196701407432556,0.3111082017421722,0.297101080417633,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295013427734,0.2204615175724029,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.510662317276001,1.0,1.0,0.0,1.0,-2.668647527694702,2.668641805648804,5.725938535761088e-06,2.0612590312957764,0.9370631575584412,0.9370631575584412,0.0,125.2551040649414,140.0,50118.328125,0.0,1655.250244140625,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.470947265625,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925867676734924,1.0,0.0,0.0,3.718733310699463,3.7187576293945312,9.227484838447708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.78857421875,0.0,1600.0877685546875,1895.4371337890625,0.0,3334.390380859375,0.9196830987930298,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925138473510742,0.2826150357723236,0.2569171488285064,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473342299461364,0.4802100658416748,0.456390231847763,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024330139160156,0.2934651672840118,0.20720274746418,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177319169044495,0.3110268115997314,0.297083705663681,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205003738403,0.2202763110399246,1.0042098760604858,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111838579177856,1.0,1.0,0.0,1.0,-2.6674108505249023,2.667405128479004,5.72064527659677e-06,2.060309886932373,0.9390868544578552,0.9390868544578552,0.0,126.38622283935548,128.0,50184.875,0.0,1658.6171875,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4539489746094,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940762877464294,1.0,0.0,0.0,3.72751522064209,3.727539777755737,9.271118983633642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.98876953125,0.0,1610.443359375,1895.4371337890625,0.0,3348.306640625,0.9216846823692322,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804664969444275,0.2554221451282501,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193389892578,0.478743702173233,0.455174058675766,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386012077332,0.2923541665077209,0.206735223531723,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336200714111,0.3098658919334411,0.296404629945755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621218681335,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562435626983643,1.688318967819214,0.9679246544837952,1.087336540222168,0.9441072940826416,0.9441072940826416,0.0,128.77395629882812,116.0,48393.85546875,0.0,1650.4842529296875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4254455566406,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036428332328796,1.0,0.0,0.0,3.768249034881592,3.7682740688323975,9.474853186475228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.455078125,0.0,1660.704345703125,1895.4371337890625,0.0,3437.516845703125,0.9310451149940492,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804664969444275,0.2554221451282501,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391193389892578,0.478743702173233,0.455174058675766,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386012077332,0.2923541665077209,0.206735223531723,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336200714111,0.3098658919334411,0.296404629945755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621218681335,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562435626983643,1.688318967819214,0.9679246544837952,1.087336540222168,0.9441072940826416,0.9441072940826416,0.0,128.77395629882812,116.0,48393.85546875,0.0,1650.4842529296875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4254455566406,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036428332328796,1.0,0.0,0.0,3.768249034881592,3.7682740688323975,9.474853186475228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.455078125,0.0,1660.704345703125,1895.4371337890625,0.0,3437.516845703125,0.9310451149940492,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848680019378662,0.2766012549400329,0.2522707879543304,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964937210083,0.4759244918823242,0.4528210759162903,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105243682861,0.2897212505340576,0.2051170766353607,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125638961791992,0.3071900606155395,0.294177234172821,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546164512634,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378412246704,0.3275302648544311,2.3038482666015625,-0.2661759257316589,0.9403334856033324,0.9403334856033324,0.0,125.96534729003906,104.0,44927.6171875,0.0,1604.5380859375,1.0,280.6572265625,283.4996337890625,295.0926818847656,298.1293029785156,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928061723709106,1.0,0.0,0.0,3.788177251815796,3.7882025241851807,9.575331887390348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7255859375,0.0,1688.6832275390625,1895.4371337890625,0.0,3336.440673828125,0.935875415802002,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848680019378662,0.2766012549400329,0.2522707879543304,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964937210083,0.4759244918823242,0.4528210759162903,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105243682861,0.2897212505340576,0.2051170766353607,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125638961791992,0.3071900606155395,0.294177234172821,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546164512634,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378412246704,0.3275302648544311,2.3038482666015625,-0.2661759257316589,0.9403334856033324,0.9403334856033324,0.0,125.96534729003906,104.0,44927.6171875,0.0,1604.5380859375,1.0,280.6572265625,283.4996337890625,295.0926818847656,298.1293029785156,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928061723709106,1.0,0.0,0.0,3.788177251815796,3.7882025241851807,9.575331887390348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7255859375,0.0,1688.6832275390625,1895.4371337890625,0.0,3336.440673828125,0.935875415802002,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861682772636414,0.2745765745639801,0.2503419518470764,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.94423246383667,0.4744301736354828,0.4512951970100403,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988805174827576,0.2882558703422546,0.2040299922227859,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144908547401428,0.3056662082672119,0.2926660776138305,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264272570610046,0.2143656760454177,0.9801416993141174,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018766522407532,0.0,0.0,1.0,1.0,-2.6153478622436523,1.760944360285066e-05,2.615330219268799,-0.5897946953773499,0.9374572038650512,0.9374572038650512,0.0,123.35861206054688,104.0,45767.421875,0.0,1572.052001953125,1.0,280.39764404296875,283.3031921386719,295.1069641113281,298.1826171875,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863063454627991,1.0,0.0,0.0,3.7914862632751465,3.7915115356445312,9.592067726771347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.13818359375,0.0,1694.4310302734375,1895.4371337890625,0.0,3275.648681640625,0.9367675185203552,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888020873069763,0.2727673649787903,0.248496413230896,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491739869117736,0.4731565415859222,0.4498562514781952,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021512627601624,0.2869376540184021,0.202964037656784,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175987601280212,0.3042545020580292,0.2911547124385834,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285771369934082,0.2128773480653762,0.9727389216423036,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975781440734863,0.0126591818407177,0.0126591818407177,1.0,1.0,-2.5994069576263428,1.5450292266905308e-05,2.599391460418701,-0.5862526297569275,0.9350117444992064,0.9350117444992064,0.0,120.15357971191406,92.0,45638.6328125,0.0,1535.870361328125,1.0,280.3571472167969,283.239013671875,295.108154296875,298.103759765625,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787017464637756,1.0,0.0,0.0,3.791259050369263,3.7912845611572266,9.59091948971036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.36181640625,0.0,1695.586181640625,1895.4371337890625,0.0,3204.41259765625,0.9368668794631958,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993118166923523,0.2696003317832947,0.2452743947505951,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649001955986024,0.4710545241832733,0.4474816024303436,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135928511619568,0.2846781313419342,0.2011023014783859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284217715263367,0.3017235994338989,0.2884045541286468,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377695798874,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.487896054983139,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.5703680515289307,0.0002360198704991,2.57013201713562,-0.5795648694038391,0.926659882068634,0.926659882068634,0.0,111.69547271728516,80.0,46320.84765625,0.0,1459.541259765625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2060546875,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875979483127594,1.0,0.0,0.0,3.780837297439575,3.78086256980896,9.53826202021446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.74462890625,0.0,1686.0660400390625,1895.4371337890625,0.0,3178.89111328125,0.9347692728042604,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993118166923523,0.2696003317832947,0.2452743947505951,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649001955986024,0.4710545241832733,0.4474816024303436,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135928511619568,0.2846781313419342,0.2011023014783859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284217715263367,0.3017235994338989,0.2884045541286468,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377695798874,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.487896054983139,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.5703680515289307,0.0002360198704991,2.57013201713562,-0.5795648694038391,0.926659882068634,0.926659882068634,0.0,111.69547271728516,80.0,46320.84765625,0.0,1459.541259765625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2060546875,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875979483127594,1.0,0.0,0.0,3.780837297439575,3.78086256980896,9.53826202021446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.74462890625,0.0,1686.0660400390625,1895.4371337890625,0.0,3178.89111328125,0.9347692728042604,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.2666815519332886,0.2422839552164077,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691620469093323,0.4453200101852417,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930027961731,0.282672107219696,0.1994083672761917,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445361852645874,0.2993625104427337,0.2857959270477295,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.2075876593589782,0.9454953670501708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477260023355484,0.0632959082722663,0.0632959082722663,1.0,1.0,-2.54304313659668,0.0023043691180646,2.540738821029663,-0.5713915824890137,0.9152804613113404,0.9152804613113404,0.0,101.73664093017578,68.0,46949.90234375,0.0,1380.4876708984375,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.2956848144531,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786699771881104,1.0,0.0,0.0,3.7565643787384033,3.756589412689209,9.416183957000612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.36669921875,0.0,1660.2611083984375,1895.4371337890625,0.0,3204.11474609375,0.9295666217803956,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.2666815519332886,0.2422839552164077,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691620469093323,0.4453200101852417,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930027961731,0.282672107219696,0.1994083672761917,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445361852645874,0.2993625104427337,0.2857959270477295,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.2075876593589782,0.9454953670501708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477260023355484,0.0632959082722663,0.0632959082722663,1.0,1.0,-2.54304313659668,0.0023043691180646,2.540738821029663,-0.5713915824890137,0.9152804613113404,0.9152804613113404,0.0,101.73664093017578,68.0,46949.90234375,0.0,1380.4876708984375,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.2956848144531,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786699771881104,1.0,0.0,0.0,3.7565643787384033,3.756589412689209,9.416183957000612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.36669921875,0.0,1660.2611083984375,1895.4371337890625,0.0,3204.11474609375,0.9295666217803956,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832162082195282,0.2638452351093292,0.2394187450408935,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204157829284,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.280782401561737,0.1978326141834259,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970524132251739,0.2832823097705841,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356881856918,0.9328520894050598,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128155231476,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509512186050415,0.0035181574057787,2.5059940814971924,-0.5624263286590576,0.9009324908256532,0.9009324908256532,0.0,91.97905731201172,56.0,47436.46875,0.0,1296.1395263671875,1.0,279.4575500488281,282.5116271972656,295.2388610839844,298.35919189453125,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827375769615173,1.0,0.0,0.0,3.717710733413696,3.717735528945923,9.222410426446004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.90966796875,0.0,1618.034423828125,1895.4371337890625,0.0,3242.23046875,0.9211211800575256,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832162082195282,0.2638452351093292,0.2394187450408935,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204157829284,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.280782401561737,0.1978326141834259,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970524132251739,0.2832823097705841,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356881856918,0.9328520894050598,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128155231476,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509512186050415,0.0035181574057787,2.5059940814971924,-0.5624263286590576,0.9009324908256532,0.9009324908256532,0.0,91.97905731201172,56.0,47436.46875,0.0,1296.1395263671875,1.0,279.4575500488281,282.5116271972656,295.2388610839844,298.35919189453125,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827375769615173,1.0,0.0,0.0,3.717710733413696,3.717735528945923,9.222410426446004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.90966796875,0.0,1618.034423828125,1895.4371337890625,0.0,3242.23046875,0.9211211800575256,1.0,0.0,3.0,1.0,0.0
