time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895599842071,0.2365736663341522,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453311920166,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788258790969848,0.1963062137365341,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805821537971497,0.2946237325668335,0.2807837426662445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448398828506,0.9205821752548218,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520912766456604,0.0732287019491195,0.0732287019491195,1.0,1.0,-2.453004837036133,0.0049119116738438,2.4480929374694824,-0.5483319163322449,0.8831210732460022,0.8831210732460022,0.0,83.8583984375,44.0,47480.484375,0.0,1193.6331787109375,1.0,279.15789794921875,282.2616577148437,295.24761962890625,298.3822937011719,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856803774833679,1.0,0.0,0.0,3.6618287563323975,3.661853313446045,8.947245646595547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4443359375,0.0,1557.944580078125,1895.4371337890625,0.0,3269.7890625,0.9089390635490416,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895599842071,0.2365736663341522,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453311920166,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788258790969848,0.1963062137365341,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805821537971497,0.2946237325668335,0.2807837426662445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448398828506,0.9205821752548218,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520912766456604,0.0732287019491195,0.0732287019491195,1.0,1.0,-2.453004837036133,0.0049119116738438,2.4480929374694824,-0.5483319163322449,0.8831210732460022,0.8831210732460022,0.0,83.8583984375,44.0,47480.484375,0.0,1193.6331787109375,1.0,279.15789794921875,282.2616577148437,295.24761962890625,298.3822937011719,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856803774833679,1.0,0.0,0.0,3.6618287563323975,3.661853313446045,8.947245646595547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4443359375,0.0,1557.944580078125,1895.4371337890625,0.0,3269.7890625,0.9089390635490416,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558706641197205,0.2598311603069305,0.2352552562952041,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722261726856231,0.3930302262306213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751093149185181,0.2782120406627655,0.19561667740345,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914429545402527,0.2937189042568207,0.2796033024787903,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340851783752,0.2016464471817016,0.914767861366272,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447047710418701,0.0757118985056877,0.0757118985056877,1.0,1.0,-2.42289137840271,0.0057548051699995,2.4171364307403564,-0.5407803654670715,0.8768870830535889,0.8768870830535889,0.0,79.45769500732422,44.0,45931.203125,0.0,1140.4337158203125,1.0,279.4012145996094,282.40753173828125,295.178955078125,298.11920166015625,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743525147438049,1.0,0.0,0.0,3.6309657096862793,3.630990028381348,8.797061354925972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2880859375,0.0,1523.956787109375,1895.4371337890625,0.0,3163.634765625,0.9021618366241456,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686131834983826,0.2592623233795166,0.234425738453865,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766188859939575,0.3745354115962982,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890530467033386,0.2780500948429107,0.1952617019414901,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055050611495972,0.2932204604148865,0.2788237929344177,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009818404912948,0.9104287028312684,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370495676994324,0.0781600400805473,0.0781600400805473,1.0,1.0,-2.393099546432495,0.0066966791637241,2.3864028453826904,-0.5332145094871521,0.8703358173370361,0.8703358173370361,0.0,74.72899627685547,47.0,45259.53125,0.0,1087.46435546875,1.0,279.4421081542969,282.4445495605469,295.1793518066406,298.106201171875,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657264113426208,1.0,0.0,0.0,3.60105037689209,3.60107421875,8.652700671518687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.78759765625,0.0,1491.2672119140625,1895.4371337890625,0.0,3082.7197265625,0.8954803347587585,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567601680755,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704415798187,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785893082618713,0.1952826827764511,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557297706604,0.2930185198783874,0.2781749963760376,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.2004093527793884,0.9057294726371764,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625974655151,0.0830563157796859,0.0830563157796859,1.0,1.0,-2.352523803710937,0.0090816002339124,2.34344220161438,-0.5220755934715271,0.8603812456130981,0.8603812456130981,0.0,68.1240463256836,50.0,43381.6328125,0.0,1016.6157836914062,1.0,279.7410888671875,282.6630859375,295.17987060546875,297.964599609375,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445034027099609,1.0,0.0,0.0,3.5438475608825684,3.543870687484741,8.379986979889509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.04296875,0.0,1429.1790771484375,1895.4371337890625,0.0,2883.818115234375,0.8827045559883118,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567601680755,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704415798187,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785893082618713,0.1952826827764511,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931557297706604,0.2930185198783874,0.2781749963760376,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.2004093527793884,0.9057294726371764,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625974655151,0.0830563157796859,0.0830563157796859,1.0,1.0,-2.352523803710937,0.0090816002339124,2.34344220161438,-0.5220755934715271,0.8603812456130981,0.8603812456130981,0.0,68.1240463256836,50.0,43381.6328125,0.0,1016.6157836914062,1.0,279.7410888671875,282.6630859375,295.17987060546875,297.964599609375,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445034027099609,1.0,0.0,0.0,3.5438475608825684,3.543870687484741,8.379986979889509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.04296875,0.0,1429.1790771484375,1895.4371337890625,0.0,2883.818115234375,0.8827045559883118,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593703866004944,0.2338006794452667,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500297486782074,0.3262916207313537,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.2799337804317474,0.1959867179393768,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578531742096,0.2935632765293121,0.2783873379230499,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385231018066,0.2006015181541443,0.9051275253295898,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533662319183,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336477279663,0.01226057857275,2.316075801849365,-0.5136265754699707,0.8534437417984009,0.8534437417984009,0.0,63.69179534912109,70.0,41858.625,0.0,973.4805297851562,1.0,280.0405578613281,282.8983764648437,295.2026672363281,297.8837890625,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264121413230896,1.0,0.0,0.0,3.494946002960205,3.494968891143799,8.15031285128498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.79931640625,0.0,1376.5528564453125,1895.4371337890625,0.0,2715.072265625,0.8716924786567688,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593703866004944,0.2338006794452667,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500297486782074,0.3262916207313537,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.2799337804317474,0.1959867179393768,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953578531742096,0.2935632765293121,0.2783873379230499,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385231018066,0.2006015181541443,0.9051275253295898,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533662319183,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336477279663,0.01226057857275,2.316075801849365,-0.5136265754699707,0.8534437417984009,0.8534437417984009,0.0,63.69179534912109,70.0,41858.625,0.0,973.4805297851562,1.0,280.0405578613281,282.8983764648437,295.2026672363281,297.8837890625,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264121413230896,1.0,0.0,0.0,3.494946002960205,3.494968891143799,8.15031285128498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.79931640625,0.0,1376.5528564453125,1895.4371337890625,0.0,2715.072265625,0.8716924786567688,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293884396553039,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818889915943146,0.1972565948963165,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514605402946472,0.2946695983409881,0.2793186902999878,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029120445251,0.2013522982597351,0.9080026745796204,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342673301697,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339008092880249,0.0166435651481151,2.322364568710327,-0.5119842886924744,0.8499013781547546,0.8499013781547546,0.0,64.544189453125,90.0,40827.2734375,0.0,988.0,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.8355407714844,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118947148323059,1.0,0.0,0.0,3.4581551551818848,3.458177328109741,7.979620022524614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.0458984375,0.0,1336.7147216796875,1895.4371337890625,0.0,2580.65283203125,0.863295316696167,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293884396553039,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818889915943146,0.1972565948963165,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514605402946472,0.2946695983409881,0.2793186902999878,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029120445251,0.2013522982597351,0.9080026745796204,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342673301697,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339008092880249,0.0166435651481151,2.322364568710327,-0.5119842886924744,0.8499013781547546,0.8499013781547546,0.0,64.544189453125,90.0,40827.2734375,0.0,988.0,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.8355407714844,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118947148323059,1.0,0.0,0.0,3.4581551551818848,3.458177328109741,7.979620022524614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.0458984375,0.0,1336.7147216796875,1895.4371337890625,0.0,2580.65283203125,0.863295316696167,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089141845703,0.3521927297115326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843373417854309,0.1990001648664474,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294672608375548,0.2962413132190704,0.2808554470539093,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852268218994,0.2024508863687515,0.9133630990982056,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002831459045,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378313064575196,0.0227206572890281,2.3555924892425537,-0.5148029327392578,0.8500755429267883,0.8500755429267883,0.0,69.89786529541016,108.0,40152.92578125,0.0,1051.51611328125,1.0,280.63983154296875,283.4244384765625,295.2557373046875,297.8157653808594,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014076352119446,1.0,0.0,0.0,3.436999082565308,3.437021255493164,7.882285331106686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.51318359375,0.0,1312.5711669921875,1895.4371337890625,0.0,2484.302001953125,0.8582895398139954,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178089141845703,0.3521927297115326,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843373417854309,0.1990001648664474,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294672608375548,0.2962413132190704,0.2808554470539093,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852268218994,0.2024508863687515,0.9133630990982056,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002831459045,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378313064575196,0.0227206572890281,2.3555924892425537,-0.5148029327392578,0.8500755429267883,0.8500755429267883,0.0,69.89786529541016,108.0,40152.92578125,0.0,1051.51611328125,1.0,280.63983154296875,283.4244384765625,295.2557373046875,297.8157653808594,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014076352119446,1.0,0.0,0.0,3.436999082565308,3.437021255493164,7.882285331106686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.51318359375,0.0,1312.5711669921875,1895.4371337890625,0.0,2484.302001953125,0.8582895398139954,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761700391769409,0.2624726295471191,0.2366088628768921,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195104479789734,0.3684276938438415,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014590382575988,0.285680890083313,0.1999865919351577,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145639538764954,0.2971479892730713,0.2817809581756592,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073371052742004,0.2030563205480575,0.9165459275245668,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398642480373382,0.0999563559889793,0.0999563559889793,1.0,1.0,-2.4048635959625244,0.0265114326030015,2.378352165222168,-0.5169442296028137,0.8519837856292725,0.8519837856292725,0.0,73.8507080078125,108.0,39460.84765625,0.0,1096.9190673828125,1.0,280.8925476074219,283.6149597167969,295.2442626953125,297.7150573730469,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952949404716492,1.0,0.0,0.0,3.432495355606079,3.4325172901153564,7.861640938244818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.6923828125,0.0,1306.4478759765625,1895.4371337890625,0.0,2428.488525390625,0.8571503162384033,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.863096296787262,0.2633751630783081,0.2375357300043106,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203220248222351,0.3868294656276703,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881727457046509,0.2871401309967041,0.201089009642601,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998953700065613,0.2981673777103424,0.2828569710254669,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493097305298,0.2037131786346435,0.920142412185669,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995004177093,0.1022391095757484,0.1022391095757484,1.0,1.0,-2.4350156784057617,0.0306978300213813,2.404317855834961,-0.5195025205612183,0.8538750410079956,0.8538750410079956,0.0,78.51532745361328,126.0,39653.640625,0.0,1150.3529052734375,1.0,280.939697265625,283.6929931640625,295.2780456542969,297.8068542480469,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942348122596741,1.0,0.0,0.0,3.432999610900879,3.433021545410156,7.86395162322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.94873046875,0.0,1305.3968505859375,1895.4371337890625,0.0,2418.8369140625,0.8570466637611389,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194664001464844,0.4290363192558288,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902038395404815,0.2034429758787155,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003589510917663,0.2852199375629425,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.2050388753414154,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068780899048,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.5029118061065674,0.0408224873244762,2.46208930015564,-0.5245426297187805,0.8611657619476318,0.8611657619476318,0.0,89.90682983398438,144.0,39246.9375,0.0,1279.0203857421875,1.0,281.23974609375,283.9548034667969,295.29345703125,297.7981872558594,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891251444816589,1.0,0.0,0.0,3.446187257766724,3.446209192276001,7.924484748400573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.634765625,0.0,1315.3238525390625,1895.4371337890625,0.0,2372.443115234375,0.8596141338348389,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194664001464844,0.4290363192558288,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902038395404815,0.2034429758787155,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003589510917663,0.2852199375629425,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.2050388753414154,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068780899048,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.5029118061065674,0.0408224873244762,2.46208930015564,-0.5245426297187805,0.8611657619476318,0.8611657619476318,0.0,89.90682983398438,144.0,39246.9375,0.0,1279.0203857421875,1.0,281.23974609375,283.9548034667969,295.29345703125,297.7981872558594,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891251444816589,1.0,0.0,0.0,3.446187257766724,3.446209192276001,7.924484748400573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.634765625,0.0,1315.3238525390625,1895.4371337890625,0.0,2372.443115234375,0.8596141338348389,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159147381782532,0.4755449593067169,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934613525867462,0.2060009092092514,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027569651603699,0.2878692150115967,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939720392227,0.9358513951301576,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.111370101571083,0.111370101571083,1.0,1.0,-2.5774917602539062,0.053580779582262,2.523910999298096,-0.5284307599067688,0.8718195557594299,0.8718195557594299,0.0,103.6297378540039,132.0,38890.7421875,0.0,1433.289794921875,1.0,281.5399780273437,284.2081298828125,295.3032531738281,297.78741455078125,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851266264915466,1.0,0.0,0.0,3.475620985031128,3.4756433963775635,8.060428626777139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.34716796875,0.0,1341.8956298828125,1895.4371337890625,0.0,2336.289306640625,0.8658195734024048,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159147381782532,0.4755449593067169,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934613525867462,0.2060009092092514,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027569651603699,0.2878692150115967,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939720392227,0.9358513951301576,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.111370101571083,0.111370101571083,1.0,1.0,-2.5774917602539062,0.053580779582262,2.523910999298096,-0.5284307599067688,0.8718195557594299,0.8718195557594299,0.0,103.6297378540039,132.0,38890.7421875,0.0,1433.289794921875,1.0,281.5399780273437,284.2081298828125,295.3032531738281,297.78741455078125,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851266264915466,1.0,0.0,0.0,3.475620985031128,3.4756433963775635,8.060428626777139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.34716796875,0.0,1341.8956298828125,1895.4371337890625,0.0,2336.289306640625,0.8658195734024048,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.802610456943512,0.2687699198722839,0.2432251274585724,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953187704086304,0.5132527947425842,0.4872772395610809,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271336555480957,0.295645922422409,0.2076685428619384,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347683548927307,0.3043717741966247,0.2895948588848114,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.207255482673645,0.9407726526260376,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922499656677246,0.1141251772642135,0.1141251772642135,1.0,1.0,-2.603901624679565,0.0617693439126014,2.542132377624512,-0.5255915522575378,0.8809507489204407,0.8809507489204407,0.0,110.09249877929688,132.0,38116.37109375,0.0,1496.686279296875,1.0,281.8183898925781,284.4076538085937,295.28619384765625,297.70611572265625,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804709672927856,1.0,0.0,0.0,3.503185272216797,3.5032076835632324,8.188786182472541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.0517578125,0.0,1368.090087890625,1895.4371337890625,0.0,2294.369873046875,0.8717650175094604,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986910343170166,0.2694504261016845,0.2439602017402649,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905040860176086,0.5128008723258972,0.4865108132362366,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237375020980835,0.2967276275157928,0.2085141986608505,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310577273368835,0.3051645755767822,0.2904644310474396,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339557409286499,0.2076738327741623,0.9431731104850768,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943626821041107,0.1155238151550293,0.1155238151550293,1.0,1.0,-2.6082730293273926,0.0657845139503479,2.5424883365631104,-0.522367537021637,0.8851345181465149,0.8851345181465149,0.0,112.5738754272461,120.0,38146.16015625,0.0,1513.9197998046875,1.0,281.8403625488281,284.4285583496094,295.3056335449219,297.75848388671875,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811264991760254,1.0,0.0,0.0,3.5189576148986816,3.518980026245117,8.262687742899288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.921875,0.0,1383.74951171875,1895.4371337890625,0.0,2300.260498046875,0.8751875758171082,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649342536926,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039182662964,0.5140746235847473,0.4868793189525604,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000092804431915,0.2108050733804702,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511179924011,0.3075651526451111,0.292743444442749,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.209008052945137,0.9491506218910216,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940185546875,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.623641014099121,0.0787371397018432,2.5449037551879883,-0.5128425359725952,0.9006777405738831,0.9006777405738831,0.0,113.96814727783205,108.0,37328.66796875,0.0,1541.0841064453125,1.0,282.1407775878906,284.6358337402344,295.2980651855469,297.7034912109375,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748872637748718,1.0,0.0,0.0,3.572385787963867,3.57240891456604,8.515497142980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.5302734375,0.0,1437.9339599609375,1895.4371337890625,0.0,2244.359375,0.886913537979126,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649342536926,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039182662964,0.5140746235847473,0.4868793189525604,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000092804431915,0.2108050733804702,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511179924011,0.3075651526451111,0.292743444442749,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.209008052945137,0.9491506218910216,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940185546875,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.623641014099121,0.0787371397018432,2.5449037551879883,-0.5128425359725952,0.9006777405738831,0.9006777405738831,0.0,113.96814727783205,108.0,37328.66796875,0.0,1541.0841064453125,1.0,282.1407775878906,284.6358337402344,295.2980651855469,297.7034912109375,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748872637748718,1.0,0.0,0.0,3.572385787963867,3.57240891456604,8.515497142980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.5302734375,0.0,1437.9339599609375,1895.4371337890625,0.0,2244.359375,0.886913537979126,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038234710693359,0.272606760263443,0.2466913759708404,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931906461715698,0.5154709815979004,0.4878923594951629,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124074935913,0.3016975820064544,0.2118952572345733,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359876871109009,0.3087969124317169,0.29379802942276,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.2097322642803192,0.9518893361091614,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339502811432,0.1217543929815292,0.1217543929815292,1.0,1.0,-2.631753921508789,0.0857285186648368,2.546025514602661,-0.5076567530632019,0.9098900556564332,0.9098900556564332,0.0,112.35814666748048,108.0,36504.34765625,0.0,1545.01416015625,1.0,282.3969116210937,284.8006896972656,295.27020263671875,297.5797119140625,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768840491771698,1.0,0.0,0.0,3.6020727157592773,3.60209584236145,8.657614216645015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.7333984375,0.0,1468.8983154296875,1895.4371337890625,0.0,2190.54833984375,0.8934951424598694,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109806180000305,0.2737720310688019,0.2476163655519485,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171898007392883,0.4888648986816406,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.3034729957580566,0.2130347639322281,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429639339447021,0.3101007044315338,0.2948999106884002,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317967414856,0.2105297297239303,0.9548206925392152,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960091114044189,0.123682253062725,0.123682253062725,1.0,1.0,-2.6402530670166016,0.0925861969590187,2.5476670265197754,-0.502622663974762,0.9187108874320984,0.9187108874320984,0.0,109.67446899414062,96.0,36565.1796875,0.0,1544.6600341796875,1.0,282.4413146972656,284.8441162109375,295.2938232421875,297.652099609375,293.1499938964844,293.1499938964844,282.1499938964844,34337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673722505569458,1.0,0.0,0.0,3.633898258209229,3.63392186164856,8.811276757114683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.72802734375,0.0,1502.9410400390625,1895.4371337890625,0.0,2177.539794921875,0.9005274176597595,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.821180522441864,0.2746570408344269,0.2486900836229324,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207691788673401,0.4736535549163818,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486692309379578,0.3058249354362488,0.2148308306932449,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539449572563171,0.3115864098072052,0.2964966297149658,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113474011421203,0.9589102864265442,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915482699871063,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632284641265869,0.1051220074295997,2.527162790298462,-0.4879832863807678,0.9311374425888062,0.9311374425888062,0.0,105.0782241821289,84.0,37802.4765625,0.0,1512.94287109375,1.0,282.15771484375,284.6103515625,295.3850402832031,297.8916931152344,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855652570724487,1.0,0.0,0.0,3.691373348236084,3.691397428512573,9.092205459637626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.8408203125,0.0,1568.203125,1895.4371337890625,0.0,2340.248291015625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.821180522441864,0.2746570408344269,0.2486900836229324,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207691788673401,0.4736535549163818,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486692309379578,0.3058249354362488,0.2148308306932449,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539449572563171,0.3115864098072052,0.2964966297149658,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113474011421203,0.9589102864265442,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915482699871063,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632284641265869,0.1051220074295997,2.527162790298462,-0.4879832863807678,0.9311374425888062,0.9311374425888062,0.0,105.0782241821289,84.0,37802.4765625,0.0,1512.94287109375,1.0,282.15771484375,284.6103515625,295.3850402832031,297.8916931152344,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855652570724487,1.0,0.0,0.0,3.691373348236084,3.691397428512573,9.092205459637626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.8408203125,0.0,1568.203125,1895.4371337890625,0.0,2340.248291015625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320649862289429,0.2741099596023559,0.2482803612947464,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254097580909729,0.4532734155654907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620090484619141,0.306974709033966,0.2156612575054168,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667008280754089,0.3118442893028259,0.2967960834503174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638882994651794,0.2112382054328918,0.9584211707115172,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840817749500274,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608086347579956,0.1166965663433075,2.491389751434326,-0.4708686470985412,0.9400354027748108,0.9400354027748108,0.0,99.20804595947266,72.0,38992.703125,0.0,1453.9111328125,1.0,281.8576965332031,284.35565185546875,295.3882751464844,297.9898376464844,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032262325286865,1.0,0.0,0.0,3.739136219024658,3.7391607761383057,9.329016279480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.3349609375,0.0,1624.9456787109375,1895.4371337890625,0.0,2500.95849609375,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320649862289429,0.2741099596023559,0.2482803612947464,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254097580909729,0.4532734155654907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620090484619141,0.306974709033966,0.2156612575054168,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667008280754089,0.3118442893028259,0.2967960834503174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638882994651794,0.2112382054328918,0.9584211707115172,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840817749500274,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608086347579956,0.1166965663433075,2.491389751434326,-0.4708686470985412,0.9400354027748108,0.9400354027748108,0.0,99.20804595947266,72.0,38992.703125,0.0,1453.9111328125,1.0,281.8576965332031,284.35565185546875,295.3882751464844,297.9898376464844,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032262325286865,1.0,0.0,0.0,3.739136219024658,3.7391607761383057,9.329016279480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.3349609375,0.0,1624.9456787109375,1895.4371337890625,0.0,2500.95849609375,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455200791358948,0.2728149592876434,0.247045949101448,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313094258308411,0.4285917282104492,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787368535995483,0.3074692785739898,0.2159347236156463,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827174305915833,0.3113568425178528,0.2962645590305328,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.77740478515625,0.2105296999216079,0.9547621607780457,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741991758346557,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.572248935699463,0.1265370994806289,2.445711851119995,-0.4529412686824798,0.9455129504203796,0.9455129504203796,0.0,92.18205261230467,75.0,39984.22265625,0.0,1375.7113037109375,1.0,281.557373046875,284.09393310546875,295.3682861328125,298.0360412597656,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162710666656494,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513398140370556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.939453125,0.0,1670.3306884765625,1895.4371337890625,0.0,2621.058349609375,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455200791358948,0.2728149592876434,0.247045949101448,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313094258308411,0.4285917282104492,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787368535995483,0.3074692785739898,0.2159347236156463,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827174305915833,0.3113568425178528,0.2962645590305328,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.77740478515625,0.2105296999216079,0.9547621607780457,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741991758346557,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.572248935699463,0.1265370994806289,2.445711851119995,-0.4529412686824798,0.9455129504203796,0.9455129504203796,0.0,92.18205261230467,75.0,39984.22265625,0.0,1375.7113037109375,1.0,281.557373046875,284.09393310546875,295.3682861328125,298.0360412597656,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162710666656494,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513398140370556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.939453125,0.0,1670.3306884765625,1895.4371337890625,0.0,2621.058349609375,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533495664596558,0.2711532413959503,0.2455015480518341,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376893877983093,0.4138815402984619,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893706798553467,0.3076336085796356,0.2159995436668396,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104493618011474,0.2953642904758453,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296399116516,0.2094919830560684,0.949809730052948,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003821849823,0.138774886727333,0.138774886727333,1.0,1.0,-2.5457468032836914,0.1367587745189666,2.4089879989624023,-0.4370416104793548,0.9477530121803284,0.9477530121803284,0.0,87.97476959228516,78.0,40980.95703125,0.0,1323.456298828125,1.0,281.25714111328125,283.8383178710937,295.351806640625,298.0759582519531,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260241746902466,1.0,0.0,0.0,3.80134391784668,3.801369428634644,9.64201149145083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.92626953125,0.0,1702.9893798828125,1895.4371337890625,0.0,2711.46630859375,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
