time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533495664596558,0.2711532413959503,0.2455015480518341,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376893877983093,0.4138815402984619,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893706798553467,0.3076336085796356,0.2159995436668396,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104493618011474,0.2953642904758453,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296399116516,0.2094919830560684,0.949809730052948,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003821849823,0.138774886727333,0.138774886727333,1.0,1.0,-2.5457468032836914,0.1367587745189666,2.4089879989624023,-0.4370416104793548,0.9477530121803284,0.9477530121803284,0.0,87.97476959228516,78.0,40980.95703125,0.0,1323.456298828125,1.0,281.25714111328125,283.8383178710937,295.351806640625,298.0759582519531,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260241746902466,1.0,0.0,0.0,3.80134391784668,3.801369428634644,9.64201149145083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.92626953125,0.0,1702.9893798828125,1895.4371337890625,0.0,2711.46630859375,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552986979484558,0.2702687680721283,0.2447143197059631,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.540466845035553,0.4096714854240417,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925269246101379,0.30766162276268,0.2160215675830841,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950248956680298,0.3099101781845093,0.2948656678199768,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873300909996033,0.208900585770607,0.9471564888954164,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.46585214138031,0.1406202018260955,0.1406202018260955,1.0,1.0,-2.5359787940979004,0.1420186161994934,2.3939599990844727,-0.4296590089797973,0.947177231311798,0.947177231311798,0.0,86.7223129272461,78.0,41968.56640625,0.0,1305.727783203125,1.0,280.99725341796875,283.6496276855469,295.3717346191406,298.203369140625,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327375650405884,1.0,0.0,0.0,3.810112476348877,3.810137987136841,9.686544899523142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.19580078125,0.0,1714.755126953125,1895.4371337890625,0.0,2773.944091796875,0.9408079981803894,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559370040893555,0.2693147957324981,0.2438358664512634,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428398251533508,0.4072686731815338,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942674398422241,0.307618498802185,0.2159764021635055,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962109088897705,0.3092850148677826,0.294268250465393,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880617380142212,0.2082360386848449,0.944156289100647,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642086625099182,0.1424533426761627,0.1424533426761627,1.0,1.0,-2.5276567935943604,0.1472509950399398,2.380405902862549,-0.4226182103157043,0.9469630122184752,0.9469630122184752,0.0,85.9213638305664,81.0,41986.578125,0.0,1291.8653564453125,1.0,280.9569091796875,283.5906982421875,295.3442687988281,298.12677001953125,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834654688835144,1.0,0.0,0.0,3.815816879272461,3.815842390060425,9.715571422930225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.1875,0.0,1722.7205810546875,1895.4371337890625,0.0,2791.8173828125,0.9422082901000975,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450138092041,0.2673641741275787,0.2421072125434875,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.546493411064148,0.4062590897083282,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074772357940674,0.2158927917480468,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753015518188,0.3079312741756439,0.2930285334587097,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328856468201,0.2067997753620147,0.937885046005249,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679782867431,0.1461196392774582,0.1461196392774582,1.0,1.0,-2.515238046646118,0.1576996892690658,2.3575382232666016,-0.4094888567924499,0.9432073831558228,0.9432073831558228,0.0,85.29113006591797,84.0,42977.05859375,0.0,1273.740966796875,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429523706436157,1.0,0.0,0.0,3.819503784179688,3.819529533386232,9.73435476225859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3876953125,0.0,1729.4598388671875,1895.4371337890625,0.0,2869.31103515625,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450138092041,0.2673641741275787,0.2421072125434875,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.546493411064148,0.4062590897083282,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074772357940674,0.2158927917480468,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956753015518188,0.3079312741756439,0.2930285334587097,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328856468201,0.2067997753620147,0.937885046005249,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679782867431,0.1461196392774582,0.1461196392774582,1.0,1.0,-2.515238046646118,0.1576996892690658,2.3575382232666016,-0.4094888567924499,0.9432073831558228,0.9432073831558228,0.0,85.29113006591797,84.0,42977.05859375,0.0,1273.740966796875,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.1821594238281,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429523706436157,1.0,0.0,0.0,3.819503784179688,3.819529533386232,9.73435476225859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3876953125,0.0,1729.4598388671875,1895.4371337890625,0.0,2869.31103515625,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505088090896606,0.2653137445449829,0.2403203099966049,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486802458763123,0.4093435704708099,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052119255066,0.3072376847267151,0.2157629430294037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919242024421692,0.3064173460006714,0.2916670739650726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397916793823,0.2052090018987655,0.9310628175735474,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.506805658340454,0.1678822040557861,2.338923454284668,-0.3975065946578979,0.9365613460540771,0.9365613460540771,0.0,85.68571472167969,87.0,43939.859375,0.0,1265.02392578125,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2375183105469,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510309457778931,1.0,0.0,0.0,3.812354326248169,3.812380075454712,9.697946552478245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.142578125,0.0,1723.1075439453125,1895.4371337890625,0.0,2944.927734375,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505088090896606,0.2653137445449829,0.2403203099966049,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486802458763123,0.4093435704708099,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052119255066,0.3072376847267151,0.2157629430294037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919242024421692,0.3064173460006714,0.2916670739650726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397916793823,0.2052090018987655,0.9310628175735474,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.506805658340454,0.1678822040557861,2.338923454284668,-0.3975065946578979,0.9365613460540771,0.9365613460540771,0.0,85.68571472167969,87.0,43939.859375,0.0,1265.02392578125,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2375183105469,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510309457778931,1.0,0.0,0.0,3.812354326248169,3.812380075454712,9.697946552478245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.142578125,0.0,1723.1075439453125,1895.4371337890625,0.0,2944.927734375,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548505902290344,0.2673066258430481,0.2413272261619568,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549973249435425,0.4046512842178345,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349007606506,0.3111874163150787,0.2178642451763153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.897217869758606,0.3091400861740112,0.2933341264724731,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042826175689,0.9393521547317504,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420536518097,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516845464706421,0.1790935844182968,2.337751865386963,-0.3888156712055206,0.927495002746582,0.927495002746582,0.0,84.98458099365234,90.0,45152.62109375,0.0,1274.298828125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.302734375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591904640197754,1.0,0.0,0.0,3.794372797012329,3.794398307800293,9.60667875915533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.4443359375,0.0,1703.73486328125,1895.4371337890625,0.0,3021.412353515625,0.937948763370514,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548505902290344,0.2673066258430481,0.2413272261619568,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549973249435425,0.4046512842178345,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989349007606506,0.3111874163150787,0.2178642451763153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.897217869758606,0.3091400861740112,0.2933341264724731,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042826175689,0.9393521547317504,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420536518097,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516845464706421,0.1790935844182968,2.337751865386963,-0.3888156712055206,0.927495002746582,0.927495002746582,0.0,84.98458099365234,90.0,45152.62109375,0.0,1274.298828125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.302734375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591904640197754,1.0,0.0,0.0,3.794372797012329,3.794398307800293,9.60667875915533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.4443359375,0.0,1703.73486328125,1895.4371337890625,0.0,3021.412353515625,0.937948763370514,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036051750183,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601268410682678,0.4053844511508941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007790684700012,0.3132453858852386,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978778719902039,0.3099726438522339,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749774456024,0.9463246464729308,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708799362182,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529915809631348,0.1899571567773819,2.339958667755127,-0.3808947205543518,0.9161751866340636,0.9161751866340636,0.0,85.5752944946289,93.0,46351.31640625,0.0,1292.956787109375,1.0,279.7572021484375,282.7001953125,295.3348388671875,298.37847900390625,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682737946510315,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235652790696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.33056640625,0.0,1671.92919921875,1895.4371337890625,0.0,3106.617431640625,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547036051750183,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601268410682678,0.4053844511508941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007790684700012,0.3132453858852386,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978778719902039,0.3099726438522339,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899372577667236,0.2092749774456024,0.9463246464729308,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708799362182,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529915809631348,0.1899571567773819,2.339958667755127,-0.3808947205543518,0.9161751866340636,0.9161751866340636,0.0,85.5752944946289,93.0,46351.31640625,0.0,1292.956787109375,1.0,279.7572021484375,282.7001953125,295.3348388671875,298.37847900390625,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682737946510315,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235652790696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.33056640625,0.0,1671.92919921875,1895.4371337890625,0.0,3106.617431640625,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526236414909363,0.2668750584125519,0.241434559226036,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619497895240784,0.4080944061279297,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995277285575867,0.3139249384403229,0.2201399207115173,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960099220275879,0.31000617146492,0.2946724593639374,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.20945405960083,0.947839617729187,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659189283847809,0.1585446298122406,0.1585446298122406,1.0,1.0,-2.535654306411743,0.1949719190597534,2.3406822681427,-0.3771844208240509,0.9090712070465088,0.9090712070465088,0.0,86.35445404052734,93.0,47373.2265625,0.0,1303.44873046875,1.0,279.4984436035156,282.5367736816406,295.3561096191406,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750398755073547,1.0,0.0,0.0,3.7473535537719727,3.7473785877227774,9.370065185976272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6787109375,0.0,1651.575439453125,1895.4371337890625,0.0,3170.08056640625,0.9276592135429382,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495215177536011,0.266329824924469,0.2410184293985366,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632085800170898,0.4120155870914459,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971459865570068,0.314421534538269,0.2205470949411392,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930097818374634,0.3098399043083191,0.2946130335330963,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.78609299659729,0.2094142138957977,0.94821435213089,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673503637313843,0.1602045893669128,0.1602045893669128,1.0,1.0,-2.54073429107666,0.1994694471359253,2.3412649631500244,-0.3738445937633514,0.9024915099143982,0.9024915099143982,0.0,87.38240814208984,96.0,47435.90625,0.0,1314.23779296875,1.0,279.4573974609375,282.50152587890625,295.3304443359375,298.4444580078125,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772997260093689,1.0,0.0,0.0,3.7254576683044434,3.725482702255249,9.260886599804508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.77587890625,0.0,1627.2296142578125,1895.4371337890625,0.0,3191.269775390625,0.9228895902633668,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419858932495,0.2650342583656311,0.2400071024894714,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643611550331116,0.4216620326042175,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909371495246887,0.3151731491088867,0.221192181110382,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855345845222473,0.3092165291309356,0.2942060232162475,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089461535215377,0.9471101760864258,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775644302368,0.1635244786739349,0.1635244786739349,1.0,1.0,-2.550069808959961,0.2076160758733749,2.342453718185425,-0.3678437769412994,0.8865239024162292,0.8865239024162292,0.0,89.841552734375,99.0,48411.5,0.0,1336.6480712890625,1.0,279.1578369140625,282.3092346191406,295.32232666015625,298.4996643066406,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855705261230469,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.72705078125,0.0,1569.0245361328125,1895.4371337890625,0.0,3268.760498046875,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419858932495,0.2650342583656311,0.2400071024894714,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643611550331116,0.4216620326042175,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909371495246887,0.3151731491088867,0.221192181110382,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855345845222473,0.3092165291309356,0.2942060232162475,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910835266113,0.2089461535215377,0.9471101760864258,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775644302368,0.1635244786739349,0.1635244786739349,1.0,1.0,-2.550069808959961,0.2076160758733749,2.342453718185425,-0.3678437769412994,0.8865239024162292,0.8865239024162292,0.0,89.841552734375,99.0,48411.5,0.0,1336.6480712890625,1.0,279.1578369140625,282.3092346191406,295.32232666015625,298.4996643066406,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855705261230469,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.72705078125,0.0,1569.0245361328125,1895.4371337890625,0.0,3268.760498046875,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649783194065094,0.2396290451288223,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657551884651184,0.430752545595169,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170524537563324,0.2222644984722137,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791372776031494,0.3095186352729797,0.2942262887954712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735269546508,0.9465717673301696,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307263374328,0.166844367980957,0.166844367980957,1.0,1.0,-2.561198711395264,0.2149886637926101,2.34621000289917,-0.3630987405776977,0.8766334652900696,0.8766334652900696,0.0,92.27982330322266,102.0,47162.54296875,0.0,1361.428466796875,1.0,279.442138671875,282.5508728027344,295.2439880371094,298.2709655761719,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872655987739563,1.0,0.0,0.0,3.619282722473145,3.619306802749634,8.740541375118482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6748046875,0.0,1509.5721435546875,1895.4371337890625,0.0,3147.723388671875,0.8994057178497314,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649783194065094,0.2396290451288223,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657551884651184,0.430752545595169,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859167695045471,0.3170524537563324,0.2222644984722137,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791372776031494,0.3095186352729797,0.2942262887954712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735269546508,0.9465717673301696,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307263374328,0.166844367980957,0.166844367980957,1.0,1.0,-2.561198711395264,0.2149886637926101,2.34621000289917,-0.3630987405776977,0.8766334652900696,0.8766334652900696,0.0,92.27982330322266,102.0,47162.54296875,0.0,1361.428466796875,1.0,279.442138671875,282.5508728027344,295.2439880371094,298.2709655761719,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872655987739563,1.0,0.0,0.0,3.619282722473145,3.619306802749634,8.740541375118482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.6748046875,0.0,1509.5721435546875,1895.4371337890625,0.0,3147.723388671875,0.8994057178497314,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909609794617,0.266106516122818,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685381293296814,0.4373104274272918,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201290965080261,0.2242743223905563,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758234977722168,0.3109399974346161,0.2953992784023285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178416490554,0.9498056769371032,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778138637542725,0.2227812707424163,2.3550326824188232,-0.3591583371162414,0.8702204823493958,0.8702204823493958,0.0,94.35480499267578,105.0,45986.94921875,0.0,1391.939697265625,1.0,279.7413024902344,282.80987548828125,295.2319641113281,298.167724609375,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595730662345886,1.0,0.0,0.0,3.5748093128204346,3.5748329162597656,8.527055115337134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.03173828125,0.0,1459.6304931640625,1895.4371337890625,0.0,3025.0009765625,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909609794617,0.266106516122818,0.2404865622520446,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685381293296814,0.4373104274272918,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840690851211548,0.3201290965080261,0.2242743223905563,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758234977722168,0.3109399974346161,0.2953992784023285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178416490554,0.9498056769371032,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778138637542725,0.2227812707424163,2.3550326824188232,-0.3591583371162414,0.8702204823493958,0.8702204823493958,0.0,94.35480499267578,105.0,45986.94921875,0.0,1391.939697265625,1.0,279.7413024902344,282.80987548828125,295.2319641113281,298.167724609375,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595730662345886,1.0,0.0,0.0,3.5748093128204346,3.5748329162597656,8.527055115337134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.03173828125,0.0,1459.6304931640625,1895.4371337890625,0.0,3025.0009765625,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831341564655304,0.267772227525711,0.2419251948595047,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723755955696106,0.4429075419902801,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238467276096344,0.2268005162477493,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.3129761517047882,0.2972417175769806,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908942461013,0.955664038658142,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563857555389,0.1735370606184005,0.1735370606184005,1.0,1.0,-2.5985524654388428,0.2314077168703079,2.367144823074341,-0.3552967607975006,0.8670503497123718,0.8670503497123718,0.0,96.3691177368164,108.0,44915.73828125,0.0,1427.9871826171875,1.0,280.0409545898437,283.0658874511719,295.234375,298.0997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848728358745575,1.0,0.0,0.0,3.5419325828552246,3.541955709457397,8.370933528567548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3740234375,0.0,1422.3975830078125,1895.4371337890625,0.0,2923.361328125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.831341564655304,0.267772227525711,0.2419251948595047,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723755955696106,0.4429075419902801,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238467276096344,0.2268005162477493,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.3129761517047882,0.2972417175769806,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908942461013,0.955664038658142,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563857555389,0.1735370606184005,0.1735370606184005,1.0,1.0,-2.5985524654388428,0.2314077168703079,2.367144823074341,-0.3552967607975006,0.8670503497123718,0.8670503497123718,0.0,96.3691177368164,108.0,44915.73828125,0.0,1427.9871826171875,1.0,280.0409545898437,283.0658874511719,295.234375,298.0997314453125,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848728358745575,1.0,0.0,0.0,3.5419325828552246,3.541955709457397,8.370933528567548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3740234375,0.0,1422.3975830078125,1895.4371337890625,0.0,2923.361328125,0.8818169832229614,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305870890617371,0.2687074542045593,0.2427361905574798,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745375752449036,0.4456919431686401,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835241794586182,0.3258410692214966,0.2281605303287506,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730957508087158,0.314126968383789,0.2982949316501617,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022773742675,0.9591919779777528,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838268756866455,0.1752102226018905,0.1752102226018905,1.0,1.0,-2.6100101470947266,0.2359773218631744,2.374032735824585,-0.353348970413208,0.8671534657478333,0.8671534657478333,0.0,97.41860961914062,108.0,43963.8984375,0.0,1447.8472900390625,1.0,280.2955627441406,283.2494201660156,295.21258544921875,297.97076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418170213699341,1.0,0.0,0.0,3.530205011367798,3.530227899551392,8.315591344398854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.27197265625,0.0,1408.7230224609375,1895.4371337890625,0.0,2858.696044921875,0.8791123628616333,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300713300704956,0.2697464525699615,0.2436762005090713,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768705010414124,0.4483129382133484,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836921453475952,0.3279536962509155,0.2296300679445266,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725387454032898,0.3153888583183288,0.2994817495346069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793238639832,0.2129100859165191,0.963241457939148,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862085878849029,0.176815316081047,0.176815316081047,1.0,1.0,-2.622345209121704,0.2406381368637085,2.381706953048706,-0.3515097498893738,0.867039680480957,0.867039680480957,0.0,98.46469116210938,111.0,43936.2421875,0.0,1469.0328369140625,1.0,280.3406982421875,283.316162109375,295.2353210449219,298.0394287109375,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394865989685059,1.0,0.0,0.0,3.522529602050781,3.522552490234375,8.279470762317942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.65087890625,0.0,1399.457275390625,1895.4371337890625,0.0,2836.919189453125,0.8772372603416443,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998863697052,0.2719351351261139,0.2456374913454055,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817576050758362,0.4538059532642364,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868903160095,0.332341581583023,0.2326707392930984,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633783340454,0.3019918799400329,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685753345489,0.9720003008842468,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.18002550303936,0.18002550303936,1.0,1.0,-2.6484947204589844,0.2503721117973327,2.398122549057007,-0.347744345664978,0.8700975179672241,0.8700975179672241,0.0,100.68620300292967,114.0,43035.84765625,0.0,1514.563232421875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9815368652344,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312023282051086,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.6767578125,0.0,1391.3387451171875,1895.4371337890625,0.0,2759.641357421875,0.8758023381233215,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998863697052,0.2719351351261139,0.2456374913454055,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817576050758362,0.4538059532642364,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868903160095,0.332341581583023,0.2326707392930984,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633783340454,0.3019918799400329,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685753345489,0.9720003008842468,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.18002550303936,0.18002550303936,1.0,1.0,-2.6484947204589844,0.2503721117973327,2.398122549057007,-0.347744345664978,0.8700975179672241,0.8700975179672241,0.0,100.68620300292967,114.0,43035.84765625,0.0,1514.563232421875,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9815368652344,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312023282051086,1.0,0.0,0.0,3.5173518657684326,3.517374515533448,8.255149168689968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.6767578125,0.0,1391.3387451171875,1895.4371337890625,0.0,2759.641357421875,0.8758023381233215,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280303478240967,0.2742806673049927,0.2477485239505767,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868613123893738,0.4594319760799408,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843812346458435,0.336936354637146,0.2358629703521728,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209263384342193,0.3046920299530029,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169929444789886,0.9815687537193298,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832197457551956,0.1832197457551956,1.0,1.0,-2.676368236541748,0.2606254518032074,2.415742874145508,-0.3438442647457123,0.8761070966720581,0.8761070966720581,0.0,103.0258331298828,114.0,42201.1953125,0.0,1563.8714599609375,1.0,280.9404296875,283.7959899902344,295.2288513183594,297.9252014160156,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235251307487488,1.0,0.0,0.0,3.526247501373291,3.5262703895568848,8.296958071696281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.5,0.0,1397.892333984375,1895.4371337890625,0.0,2688.2578125,0.8775011301040649,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280258774757385,0.2742917239665985,0.2477594912052154,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868861079216003,0.4594603180885315,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843835592269897,0.3369588851928711,0.2358793467283249,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704078197479248,0.3209403157234192,0.3047060370445251,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665269374847412,0.2170034050941467,0.981618583202362,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.496589720249176,0.183235689997673,0.183235689997673,1.0,1.0,-2.6765120029449463,0.2606780529022217,2.4158339500427246,-0.3438242375850677,0.8761327266693115,0.8761327266693115,0.0,103.03780364990234,117.0,42202.66015625,0.0,1564.1275634765625,1.0,280.9405822753906,283.7962646484375,295.2291564941406,297.9259033203125,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235334753990173,1.0,0.0,0.0,3.5263171195983887,3.526339769363404,8.297284921354731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.0478515625,0.0,1397.9561767578125,1895.4371337890625,0.0,2688.335205078125,0.877515435218811,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271339535713196,0.2767919600009918,0.2500162720680237,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921817421913147,0.4652571976184845,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626613616943,0.3417797982692718,0.2392342239618301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888548851013,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.2192779779434204,0.9919061660766602,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.7060470581054688,0.2711271345615387,2.434919834136963,-0.3401002585887909,0.8850626945495605,0.8850626945495605,0.0,105.505859375,120.0,41424.66796875,0.0,1617.355224609375,1.0,281.2407531738281,284.02642822265625,295.2239685058594,297.8727722167969,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816314697265625,1.0,0.0,0.0,3.548708438873291,3.5487313270568848,8.402992079936666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.6025390625,0.0,1418.8468017578125,1895.4371337890625,0.0,2621.4619140625,0.8822394609451294,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271339535713196,0.2767919600009918,0.2500162720680237,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921817421913147,0.4652571976184845,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626613616943,0.3417797982692718,0.2392342239618301,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888548851013,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.2192779779434204,0.9919061660766602,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.7060470581054688,0.2711271345615387,2.434919834136963,-0.3401002585887909,0.8850626945495605,0.8850626945495605,0.0,105.505859375,120.0,41424.66796875,0.0,1617.355224609375,1.0,281.2407531738281,284.02642822265625,295.2239685058594,297.8727722167969,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816314697265625,1.0,0.0,0.0,3.548708438873291,3.5487313270568848,8.402992079936666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.6025390625,0.0,1418.8468017578125,1895.4371337890625,0.0,2621.4619140625,0.8822394609451294,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362646102905,0.2794234156608581,0.2523940205574035,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976159572601318,0.4711431860923767,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467917740345001,0.2427243441343307,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271934390068054,0.3106239736080169,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717898845672,1.0027531385421753,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.736851692199707,0.2820499539375305,2.4548017978668213,-0.3361870348453522,0.8968179821968079,0.8968179821968079,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.960693359375,1.0,281.541015625,284.2511901855469,295.2180480957031,297.8218078613281,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094486594200134,1.0,0.0,0.0,3.583335399627685,3.5833585262298584,8.567778309043206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.2353515625,0.0,1453.296630859375,1895.4371337890625,0.0,2558.116943359375,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362646102905,0.2794234156608581,0.2523940205574035,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976159572601318,0.4711431860923767,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411840438843,0.3467917740345001,0.2427243441343307,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271934390068054,0.3106239736080169,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717898845672,1.0027531385421753,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.736851692199707,0.2820499539375305,2.4548017978668213,-0.3361870348453522,0.8968179821968079,0.8968179821968079,0.0,108.0711669921875,123.0,40689.921875,0.0,1673.960693359375,1.0,281.541015625,284.2511901855469,295.2180480957031,297.8218078613281,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094486594200134,1.0,0.0,0.0,3.583335399627685,3.5833585262298584,8.567778309043206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.2353515625,0.0,1453.296630859375,1895.4371337890625,0.0,2558.116943359375,0.8897306323051453,1.0,0.0,3.0,1.0,0.0
