time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258999586105347,0.2807676196098327,0.2535913288593292,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003620028495789,0.4741835594177246,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856915831565857,0.3493499159812927,0.2444927543401718,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682640194892883,0.3288331031799316,0.3121661245822906,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.765315055847168,0.2228981256484985,1.0082780122756958,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872817993164,0.1907212436199188,0.1907212436199188,1.0,1.0,-2.7525618076324463,0.2876687049865722,2.464893102645874,-0.3341399133205414,0.9042436480522156,0.9042436480522156,0.0,109.40129089355467,123.0,39907.59765625,0.0,1703.37841796875,1.0,281.79705810546875,284.4236755371094,295.1910705566406,297.70037841796875,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038907647132874,1.0,0.0,0.0,3.6045656204223633,3.6045889854431152,8.669601925248571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8291015625,0.0,1475.033935546875,1895.4371337890625,0.0,2507.051025390625,0.8943952322006226,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256562948226929,0.282185286283493,0.2548871636390686,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031786203384399,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861430883407593,0.3519837260246277,0.2463423311710357,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171966552734,0.330532044172287,0.3137926161289215,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241725921630859,1.0140963792800903,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069127082825,0.1921139359474182,0.1921139359474182,1.0,1.0,-2.7687442302703857,0.2932468354701996,2.475497245788574,-0.3322430253028869,0.9112948775291444,0.9112948775291444,0.0,110.7144775390625,126.0,40039.01953125,0.0,1733.732421875,1.0,281.8414306640625,284.47540283203125,295.2125549316406,297.7763671875,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030349016189575,1.0,0.0,0.0,3.628589868545532,3.6286134719848633,8.785552267909225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.765625,0.0,1500.3245849609375,1895.4371337890625,0.0,2499.205322265625,0.8996499180793762,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110142707825,0.2836030125617981,0.2566616833209991,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069915294647217,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439182281494,0.2494583427906036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.332782119512558,0.3163628578186035,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258898019790649,1.023481845855713,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.519982099533081,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.7985174655914307,0.3041098713874817,2.4944076538085938,-0.3280792832374573,0.9206582903862,0.9206582903862,0.0,113.83536529541016,129.0,41706.96875,0.0,1793.7777099609375,1.0,281.55780029296875,284.2753295898437,295.2943115234375,298.0280456542969,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217740058898926,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.39990234375,0.0,1549.358154296875,1895.4371337890625,0.0,2672.011962890625,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110142707825,0.2836030125617981,0.2566616833209991,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069915294647217,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439182281494,0.2494583427906036,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.332782119512558,0.3163628578186035,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258898019790649,1.023481845855713,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.519982099533081,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.7985174655914307,0.3041098713874817,2.4944076538085938,-0.3280792832374573,0.9206582903862,0.9206582903862,0.0,113.83536529541016,129.0,41706.96875,0.0,1793.7777099609375,1.0,281.55780029296875,284.2753295898437,295.2943115234375,298.0280456542969,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217740058898926,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.39990234375,0.0,1549.358154296875,1895.4371337890625,0.0,2672.011962890625,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.283647209405899,0.257059097290039,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751750946045,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621870756149,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.8221590518951416,0.3141025006771087,2.508056640625,-0.3234216570854187,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.10546875,0.0,1848.6693115234373,1.0,281.25787353515625,284.0560302734375,295.2939453125,298.15008544921875,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410065174102783,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.23486328125,0.0,1592.0955810546875,1895.4371337890625,0.0,2851.120849609375,0.9177464246749878,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.283647209405899,0.257059097290039,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751750946045,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621870756149,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.8221590518951416,0.3141025006771087,2.508056640625,-0.3234216570854187,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.10546875,0.0,1848.6693115234373,1.0,281.25787353515625,284.0560302734375,295.2939453125,298.15008544921875,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410065174102783,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.23486328125,0.0,1592.0955810546875,1895.4371337890625,0.0,2851.120849609375,0.9177464246749878,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237150192261,0.2567501664161682,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075544357299805,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340189456939697,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185266733169,1.029261350631714,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8408000469207764,0.3230858445167541,2.517714262008667,-0.3186732828617096,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.677734375,1.0,280.9576416015625,283.833740234375,295.2715759277344,298.2267761230469,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567216992378235,1.0,0.0,0.0,3.736553430557251,3.7365782260894775,9.316133287029515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.16552734375,0.0,1626.004638671875,1895.4371337890625,0.0,2998.262939453125,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237150192261,0.2567501664161682,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075544357299805,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340189456939697,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185266733169,1.029261350631714,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8408000469207764,0.3230858445167541,2.517714262008667,-0.3186732828617096,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.677734375,1.0,280.9576416015625,283.833740234375,295.2715759277344,298.2267761230469,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567216992378235,1.0,0.0,0.0,3.736553430557251,3.7365782260894775,9.316133287029515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.16552734375,0.0,1626.004638671875,1895.4371337890625,0.0,2998.262939453125,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088611602783,0.2820177376270294,0.2560572624206543,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605279266834259,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939461946487,1.02805757522583,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.8555095195770264,0.3314803838729858,2.524029016494751,-0.3136476278305053,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.02685546875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698009252548218,1.0,0.0,0.0,3.7552194595336914,3.755244255065918,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.19580078125,0.0,1649.6904296875,1895.4371337890625,0.0,3120.943115234375,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088611602783,0.2820177376270294,0.2560572624206543,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605279266834259,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939461946487,1.02805757522583,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.8555095195770264,0.3314803838729858,2.524029016494751,-0.3136476278305053,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.02685546875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698009252548218,1.0,0.0,0.0,3.7552194595336914,3.755244255065918,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.19580078125,0.0,1649.6904296875,1895.4371337890625,0.0,3120.943115234375,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021835684776306,0.2814139723777771,0.2555918395519256,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038720011711121,0.5229421854019165,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022992134094,0.3629336655139923,0.2550065517425537,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618853569031,0.3335495889186859,0.3180592954158783,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.2255978733301162,1.0266298055648804,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540710449219,0.2042982727289199,0.2042982727289199,1.0,1.0,-2.8553762435913086,0.3343057930469513,2.52107048034668,-0.3106274604797363,0.9310534596443176,0.9310534596443176,0.0,126.1694793701172,123.0,47498.85546875,0.0,1942.67138671875,1.0,280.3984375,283.4358215332031,295.26446533203125,298.4304504394531,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778367638587952,1.0,0.0,0.0,3.761110782623291,3.7611358165740967,9.438990105081756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4384765625,0.0,1657.692138671875,1895.4371337890625,0.0,3196.30419921875,0.9298993349075316,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.802386999130249,0.2807037234306335,0.2549487352371216,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027231216430664,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705042004585266,0.3635049164295196,0.2554003596305847,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590642929077,0.3331881165504455,0.3177253007888794,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251011282205581,1.0244426727294922,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336773991584778,0.2056205719709396,0.2056205719709396,1.0,1.0,-2.8500094413757324,0.3361523449420929,2.513857126235962,-0.3075491189956665,0.9303517937660216,0.9303517937660216,0.0,125.49618530273438,111.0,47560.50390625,0.0,1930.7279052734373,1.0,280.3573608398437,283.38116455078125,295.23291015625,298.3556823730469,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810794949531555,1.0,0.0,0.0,3.76411485671997,3.764139890670776,9.45407464314485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.1337890625,0.0,1662.19677734375,1895.4371337890625,0.0,3226.6962890625,0.9306843876838684,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791360914707184,0.253493070602417,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018009185791016,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713375091553,0.3168203830718994,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.828789234161377,0.3378327190876007,2.490956544876098,-0.3011176884174347,0.9254940152168274,0.9254940152168274,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.985107421875,1.0,280.0573425292969,283.14324951171875,295.21453857421875,298.4004211425781,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903644680976868,1.0,0.0,0.0,3.762294769287109,3.762320041656494,9.444934221392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.90283203125,0.0,1662.2950439453125,1895.4371337890625,0.0,3313.615966796875,0.93046236038208,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791360914707184,0.253493070602417,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018009185791016,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713375091553,0.3168203830718994,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.828789234161377,0.3378327190876007,2.490956544876098,-0.3011176884174347,0.9254940152168274,0.9254940152168274,0.0,121.80421447753906,114.0,48510.07421875,0.0,1878.985107421875,1.0,280.0573425292969,283.14324951171875,295.21453857421875,298.4004211425781,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903644680976868,1.0,0.0,0.0,3.762294769287109,3.762320041656494,9.444934221392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.90283203125,0.0,1662.2950439453125,1895.4371337890625,0.0,3313.615966796875,0.93046236038208,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774201035499573,0.251938909292221,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189357757568,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.331152856349945,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.222670629620552,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109097391366958,0.2109097391366958,1.0,1.0,-2.813817024230957,0.3406947553157806,2.473122358322144,-0.2952389121055603,0.91773521900177,0.91773521900177,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.7864990234373,1.0,279.75738525390625,282.91192626953125,295.1981811523437,298.4393005371094,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979616165161133,1.0,0.0,0.0,3.749013900756836,3.7490389347076416,9.378370577906026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.40625,0.0,1649.0743408203125,1895.4371337890625,0.0,3384.576416015625,0.9276837706565856,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774201035499573,0.251938909292221,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189357757568,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.331152856349945,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.222670629620552,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109097391366958,0.2109097391366958,1.0,1.0,-2.813817024230957,0.3406947553157806,2.473122358322144,-0.2952389121055603,0.91773521900177,0.91773521900177,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.7864990234373,1.0,279.75738525390625,282.91192626953125,295.1981811523437,298.4393005371094,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979616165161133,1.0,0.0,0.0,3.749013900756836,3.7490389347076416,9.378370577906026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.40625,0.0,1649.0743408203125,1895.4371337890625,0.0,3384.576416015625,0.9276837706565856,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051863312721252,0.2756179273128509,0.2503499686717987,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601279616355896,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659312129020691,0.257065087556839,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298979997634887,0.3146162331104278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919443845749,1.0071468353271484,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.804422378540039,0.345162034034729,2.4592604637146,-0.2888557314872741,0.9073360562324524,0.9073360562324524,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.0302734375,1.0,279.45751953125,282.6919250488281,295.1864624023437,298.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904891550540924,1.0,0.0,0.0,3.723864078521729,3.723889112472534,9.252965469386254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0888671875,0.0,1622.267822265625,1895.4371337890625,0.0,3449.136474609375,0.9222582578659058,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051863312721252,0.2756179273128509,0.2503499686717987,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601279616355896,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659312129020691,0.257065087556839,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298979997634887,0.3146162331104278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919443845749,1.0071468353271484,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.804422378540039,0.345162034034729,2.4592604637146,-0.2888557314872741,0.9073360562324524,0.9073360562324524,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.0302734375,1.0,279.45751953125,282.6919250488281,295.1864624023437,298.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904891550540924,1.0,0.0,0.0,3.723864078521729,3.723889112472534,9.252965469386254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0888671875,0.0,1622.267822265625,1895.4371337890625,0.0,3449.136474609375,0.9222582578659058,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737586796283722,0.2487357705831527,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994783043861389,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665166795253753,0.2575156986713409,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.848692774772644,0.3285430669784546,0.3134029805660248,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387384414672,1.000910401344299,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.79846453666687,0.3503437340259552,2.448120594024658,-0.2825022339820862,0.8944379091262817,0.8944379091262817,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.43017578125,1.0,279.15777587890625,282.4834899902344,295.17681884765625,298.5308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911546528339386,1.0,0.0,0.0,3.686088085174561,3.686112642288208,9.066188226825034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.513671875,0.0,1581.5589599609375,1895.4371337890625,0.0,3510.95068359375,0.914032816886902,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737586796283722,0.2487357705831527,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994783043861389,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665166795253753,0.2575156986713409,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.848692774772644,0.3285430669784546,0.3134029805660248,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387384414672,1.000910401344299,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.79846453666687,0.3503437340259552,2.448120594024658,-0.2825022339820862,0.8944379091262817,0.8944379091262817,0.0,120.55113220214844,123.0,51264.06640625,0.0,1825.43017578125,1.0,279.15777587890625,282.4834899902344,295.17681884765625,298.5308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911546528339386,1.0,0.0,0.0,3.686088085174561,3.686112642288208,9.066188226825034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.513671875,0.0,1581.5589599609375,1895.4371337890625,0.0,3510.95068359375,0.914032816886902,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732925117015838,0.2480847686529159,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987333059310913,0.5126180648803711,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609701156616,0.3672735393047333,0.2578577399253845,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.847042977809906,0.3282292783260345,0.3129129111766815,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959313392639,0.2193650156259536,0.9981722235679626,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.524145245552063,0.2181485295295715,0.2181485295295715,1.0,1.0,-2.7969789505004883,0.3532463908195495,2.443732500076294,-0.2793771028518677,0.890971302986145,0.890971302986145,0.0,121.12247467041016,123.0,50085.3984375,0.0,1825.8382568359373,1.0,279.40191650390625,282.6476135253906,295.10577392578125,298.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034463763237,1.0,0.0,0.0,3.666293621063232,3.666317939758301,8.969077498477418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.37548828125,0.0,1559.09912109375,1895.4371337890625,0.0,3435.688232421875,0.9096648097038268,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984942197799683,0.2733144164085388,0.2479425072669983,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985028147697449,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225847244263,0.3685254454612732,0.2585996985435486,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959362030029,0.3283546566963196,0.3128727078437805,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150773048401,0.2192276418209076,0.9969813227653505,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.2194996923208236,0.2194996923208236,1.0,1.0,-2.798067569732666,0.3564800024032593,2.4415876865386963,-0.2765002250671386,0.8872918486595154,0.8872918486595154,0.0,121.58060455322266,111.0,49864.484375,0.0,1829.6942138671875,1.0,279.4423828125,282.7044982910156,295.1012268066406,298.2955627441406,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984481692314148,1.0,0.0,0.0,3.648407697677612,3.6484320163726807,8.881780786396121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.25,0.0,1538.7713623046875,1895.4371337890625,0.0,3389.11474609375,0.9056152701377868,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740782797336578,0.2483125925064087,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600326657295227,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717850744724273,0.2606122195720672,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293581902980804,0.3134733140468597,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.2195743769407272,0.9970769882202148,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.788824319839477,0.3606182038784027,2.428206205368042,-0.2701987624168396,0.8830774426460266,0.8830774426460266,0.0,118.31488037109376,114.0,48363.21484375,0.0,1799.83154296875,1.0,279.7416381835937,282.9331359863281,295.0865478515625,298.1756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850701451301575,1.0,0.0,0.0,3.617936372756958,3.617960214614868,8.734039624869183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.03662109375,0.0,1503.702392578125,1895.4371337890625,0.0,3264.075439453125,0.8986925482749939,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740782797336578,0.2483125925064087,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600326657295227,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717850744724273,0.2606122195720672,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293581902980804,0.3134733140468597,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.2195743769407272,0.9970769882202148,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.788824319839477,0.3606182038784027,2.428206205368042,-0.2701987624168396,0.8830774426460266,0.8830774426460266,0.0,118.31488037109376,114.0,48363.21484375,0.0,1799.83154296875,1.0,279.7416381835937,282.9331359863281,295.0865478515625,298.1756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850701451301575,1.0,0.0,0.0,3.617936372756958,3.617960214614868,8.734039624869183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.03662109375,0.0,1503.702392578125,1895.4371337890625,0.0,3264.075439453125,0.8986925482749939,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100440502166748,0.2753965556621551,0.2493069320917129,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052772402763367,0.4955805242061615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570754051208,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154378414154,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.000259518623352,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.7891106605529785,0.3667494356632232,2.422361373901367,-0.2644558846950531,0.8815479874610901,0.8815479874610901,0.0,116.22959899902344,117.0,46963.3671875,0.0,1790.3287353515625,1.0,280.0413818359375,283.1582336425781,295.0825500488281,298.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727554678916931,1.0,0.0,0.0,3.596660614013672,3.596684217453003,8.631618584331591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.31396484375,0.0,1478.6602783203125,1895.4371337890625,0.0,3148.65673828125,0.893775999546051,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100440502166748,0.2753965556621551,0.2493069320917129,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052772402763367,0.4955805242061615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570754051208,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154378414154,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.000259518623352,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.7891106605529785,0.3667494356632232,2.422361373901367,-0.2644558846950531,0.8815479874610901,0.8815479874610901,0.0,116.22959899902344,117.0,46963.3671875,0.0,1790.3287353515625,1.0,280.0413818359375,283.1582336425781,295.0825500488281,298.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727554678916931,1.0,0.0,0.0,3.596660614013672,3.596684217453003,8.631618584331591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.31396484375,0.0,1478.6602783203125,1895.4371337890625,0.0,3148.65673828125,0.893775999546051,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.27704718708992,0.2506758272647857,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110259294509888,0.4915629625320434,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929154872894,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338251113891,1.0055922269821167,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.797939777374268,0.3745026588439941,2.423437118530273,-0.2588427662849426,0.8828582167625427,0.8828582167625427,0.0,115.48507690429688,120.0,45722.875,0.0,1800.3089599609375,1.0,280.3412475585937,283.3842468261719,295.0805053710937,297.99761962890625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615215420722961,1.0,0.0,0.0,3.586454391479492,3.5864779949188232,8.582699706494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.83544921875,0.0,1465.4482421875,1895.4371337890625,0.0,3043.27587890625,0.8912904262542725,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.27704718708992,0.2506758272647857,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110259294509888,0.4915629625320434,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929154872894,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338251113891,1.0055922269821167,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.797939777374268,0.3745026588439941,2.423437118530273,-0.2588427662849426,0.8828582167625427,0.8828582167625427,0.0,115.48507690429688,120.0,45722.875,0.0,1800.3089599609375,1.0,280.3412475585937,283.3842468261719,295.0805053710937,297.99761962890625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615215420722961,1.0,0.0,0.0,3.586454391479492,3.5864779949188232,8.582699706494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.83544921875,0.0,1465.4482421875,1895.4371337890625,0.0,3043.27587890625,0.8912904262542725,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789467573165893,0.2523064315319061,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616807222366333,0.4901866912841797,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843964636325836,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354387879371643,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474867582321,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111613869667,0.230111613869667,1.0,1.0,-2.8127377033233643,0.3836084604263305,2.4291293621063232,-0.253176748752594,0.8869948387145996,0.8869948387145996,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.0048828125,1.0,280.6412048339844,283.6098022460937,295.0787353515625,297.9257202148437,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513145446777344,1.0,0.0,0.0,3.588136672973633,3.5881600379943848,8.590753282078367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.87548828125,0.0,1464.9224853515625,1895.4371337890625,0.0,2947.58447265625,0.8914383053779602,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789467573165893,0.2523064315319061,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616807222366333,0.4901866912841797,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843964636325836,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354387879371643,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474867582321,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111613869667,0.230111613869667,1.0,1.0,-2.8127377033233643,0.3836084604263305,2.4291293621063232,-0.253176748752594,0.8869948387145996,0.8869948387145996,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.0048828125,1.0,280.6412048339844,283.6098022460937,295.0787353515625,297.9257202148437,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513145446777344,1.0,0.0,0.0,3.588136672973633,3.5881600379943848,8.590753282078367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.87548828125,0.0,1464.9224853515625,1895.4371337890625,0.0,2947.58447265625,0.8914383053779602,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168450593948364,0.2799571454524994,0.2531690597534179,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196083426475525,0.4903685450553894,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067215919494628,0.386710524559021,0.2706438601016998,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656373620033264,0.3366953134536743,0.319905549287796,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363885879517,0.2243261337280273,1.0162177085876465,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576003074646,0.2314134389162063,0.2314134389162063,1.0,1.0,-2.821787118911743,0.3885605335235595,2.433226585388184,-0.2503004372119903,0.8906394243240356,0.8906394243240356,0.0,116.04053497314452,123.0,43646.90234375,0.0,1839.912109375,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.79400634765625,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444063067436218,1.0,0.0,0.0,3.593290090560913,3.593313694000244,8.615448336968257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.65185546875,0.0,1469.21142578125,1895.4371337890625,0.0,2882.909912109375,0.8925000429153442,1.0,0.0,3.0,1.0,0.0
