time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146149635315,0.2810513377189636,0.2541491687297821,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.622403085231781,0.4908036589622497,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452570438385,0.3891144692897796,0.2723129987716675,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128946304321,0.3380390405654907,0.3211615979671478,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596441507339478,0.2252764403820037,1.0204205513000488,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259610414505005,0.232569009065628,0.232569009065628,1.0,1.0,-2.832052707672119,0.3934890329837799,2.438563823699951,-0.2477172315120697,0.89394211769104,0.89394211769104,0.0,116.53219604492188,126.0,43652.21875,0.0,1858.3697509765625,1.0,280.9412536621094,283.83404541015625,295.07696533203125,297.86212158203125,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420480489730835,1.0,0.0,0.0,3.601815700531006,3.601839303970337,8.656379577587359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.2763671875,0.0,1477.3494873046875,1895.4371337890625,0.0,2860.856201171875,0.8942629098892212,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.2833428978919983,0.2561734914779663,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278175711631775,0.4928779602050781,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940361738204956,0.2757086753845215,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.340842992067337,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772639989853,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348801642656326,0.2348801642656326,1.0,1.0,-2.8548450469970703,0.4038940072059631,2.450951099395752,-0.2424860447645187,0.9036672711372375,0.9036672711372375,0.0,117.92228698730467,129.0,42766.66015625,0.0,1901.235107421875,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8045654296875,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335906267166138,1.0,0.0,0.0,3.626981496810913,3.6270053386688232,8.777765856393671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.52197265625,0.0,1502.5406494140625,1895.4371337890625,0.0,2781.895751953125,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.2833428978919983,0.2561734914779663,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278175711631775,0.4928779602050781,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940361738204956,0.2757086753845215,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.340842992067337,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772639989853,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348801642656326,0.2348801642656326,1.0,1.0,-2.8548450469970703,0.4038940072059631,2.450951099395752,-0.2424860447645187,0.9036672711372375,0.9036672711372375,0.0,117.92228698730467,129.0,42766.66015625,0.0,1901.235107421875,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8045654296875,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335906267166138,1.0,0.0,0.0,3.626981496810913,3.6270053386688232,8.777765856393671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.52197265625,0.0,1502.5406494140625,1895.4371337890625,0.0,2781.895751953125,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843200266361236,0.2575240433216095,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311638951301575,0.4980710446834564,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987136363983,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425702750682831,0.3258268535137176,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.237191304564476,0.237191304564476,1.0,1.0,-2.877188444137573,0.414339005947113,2.4628493785858154,-0.2370086163282394,0.9082748889923096,0.9082748889923096,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0343017578125,1.0,280.9578857421875,283.8651733398437,295.15740966796875,298.0528259277344,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496462106704712,1.0,0.0,0.0,3.651420116424561,3.651443958282471,8.896453209672472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.7275390625,0.0,1529.9949951171875,1895.4371337890625,0.0,2931.957275390625,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843200266361236,0.2575240433216095,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311638951301575,0.4980710446834564,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987136363983,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425702750682831,0.3258268535137176,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.237191304564476,0.237191304564476,1.0,1.0,-2.877188444137573,0.414339005947113,2.4628493785858154,-0.2370086163282394,0.9082748889923096,0.9082748889923096,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0343017578125,1.0,280.9578857421875,283.8651733398437,295.15740966796875,298.0528259277344,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496462106704712,1.0,0.0,0.0,3.651420116424561,3.651443958282471,8.896453209672472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.7275390625,0.0,1529.9949951171875,1895.4371337890625,0.0,2931.957275390625,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839852571487427,0.2575486004352569,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317266225814819,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327553272247,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430537581443786,0.3266304135322571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708818912506,1.038997769355774,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392730712890625,0.2392730712890625,1.0,1.0,-2.8945980072021484,0.4232779145240783,2.471319913864136,-0.2319278270006179,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.98681640625,1.0,280.6581420898437,283.6532592773437,295.161376953125,298.1730041503906,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664983510971069,1.0,0.0,0.0,3.6693575382232666,3.669381618499756,8.984074497675465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.79931640625,0.0,1551.3177490234375,1895.4371337890625,0.0,3089.96142578125,0.9092750549316406,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839852571487427,0.2575486004352569,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317266225814819,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327553272247,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430537581443786,0.3266304135322571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708818912506,1.038997769355774,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392730712890625,0.2392730712890625,1.0,1.0,-2.8945980072021484,0.4232779145240783,2.471319913864136,-0.2319278270006179,0.9101414084434508,0.9101414084434508,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.98681640625,1.0,280.6581420898437,283.6532592773437,295.161376953125,298.1730041503906,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664983510971069,1.0,0.0,0.0,3.6693575382232666,3.669381618499756,8.984074497675465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.79931640625,0.0,1551.3177490234375,1895.4371337890625,0.0,3089.96142578125,0.9092750549316406,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830449938774109,0.256932646036148,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301133632659912,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013799726963043,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428212404251098,0.3266756534576416,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526808023452,1.0383551120758057,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.241354838013649,0.241354838013649,1.0,1.0,-2.90803861618042,0.4314044713973999,2.4766340255737305,-0.2267822921276092,0.9094311594963074,0.9094311594963074,0.0,126.8533706665039,138.0,47402.0078125,0.0,2031.8594970703125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2509765625,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803847432136536,1.0,0.0,0.0,3.679133415222168,3.679157733917236,9.03200884749822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.83642578125,0.0,1563.982421875,1895.4371337890625,0.0,3220.18603515625,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830449938774109,0.256932646036148,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301133632659912,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013799726963043,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428212404251098,0.3266756534576416,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526808023452,1.0383551120758057,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.241354838013649,0.241354838013649,1.0,1.0,-2.90803861618042,0.4314044713973999,2.4766340255737305,-0.2267822921276092,0.9094311594963074,0.9094311594963074,0.0,126.8533706665039,138.0,47402.0078125,0.0,2031.8594970703125,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2509765625,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803847432136536,1.0,0.0,0.0,3.679133415222168,3.679157733917236,9.03200884749822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.83642578125,0.0,1563.982421875,1895.4371337890625,0.0,3220.18603515625,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025093674659729,0.2824570834636688,0.2565249502658844,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286677718162537,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456726074219,0.4020044207572937,0.2821636199951172,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525845408439636,0.3425482213497162,0.3265479803085327,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817799568176,0.2279839664697647,1.037289023399353,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.2423957288265228,0.2423957288265228,1.0,1.0,-2.913681745529175,0.4352544546127319,2.4784274101257324,-0.2241867482662201,0.907569408416748,0.907569408416748,0.0,128.67495727539062,138.0,48595.77734375,0.0,2050.3154296875,1.0,280.1004638671875,283.2742614746094,295.15875244140625,298.3881530761719,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885205984115601,1.0,0.0,0.0,3.680775165557861,3.6807994842529297,9.040072086463624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.25146484375,0.0,1566.8480224609375,1895.4371337890625,0.0,3296.369384765625,0.9120354652404784,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.2817707359790802,0.2559810578823089,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267901659011841,0.5302292704582214,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957844376564026,0.4025104343891144,0.2825737297534942,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492271304130554,0.3421608805656433,0.326272577047348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445106506347656,0.2275081574916839,1.0356159210205078,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.24341981112957,0.24341981112957,1.0,1.0,-2.9183921813964844,0.4388708472251892,2.4795212745666504,-0.2216131538152694,0.9061836004257202,0.9061836004257202,0.0,130.547119140625,141.0,48786.05859375,0.0,2067.51953125,1.0,280.0578918457031,283.2291564941406,295.1298522949219,298.3215637207031,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920642733573914,1.0,0.0,0.0,3.679659605026245,3.6796839237213135,9.034592380885442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.64892578125,0.0,1566.4591064453125,1895.4371337890625,0.0,3329.50732421875,0.9118964672088624,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641665458679,0.2802899181842804,0.2548227608203888,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219407916069031,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412262499332428,0.3255832493305206,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680055379867,0.2454680055379867,1.0,1.0,-2.9263274669647217,0.4458037316799164,2.4805235862731934,-0.2164425253868103,0.9004808068275452,0.9004808068275452,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.265380859375,1.0,279.758056640625,283.02349853515625,295.1185913085937,298.3922424316406,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024125933647156,1.0,0.0,0.0,3.6702089309692383,3.670233249664306,8.988243962448905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.11376953125,0.0,1557.830810546875,1895.4371337890625,0.0,3426.06298828125,0.909963846206665,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641665458679,0.2802899181842804,0.2548227608203888,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219407916069031,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412262499332428,0.3255832493305206,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680055379867,0.2454680055379867,1.0,1.0,-2.9263274669647217,0.4458037316799164,2.4805235862731934,-0.2164425253868103,0.9004808068275452,0.9004808068275452,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.265380859375,1.0,279.758056640625,283.02349853515625,295.1185913085937,298.3922424316406,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024125933647156,1.0,0.0,0.0,3.6702089309692383,3.670233249664306,8.988243962448905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.11376953125,0.0,1557.830810546875,1895.4371337890625,0.0,3426.06298828125,0.909963846206665,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405925750732,0.2786222398281097,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166685223579407,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537073612213,0.3245254755020141,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251004427671432,1.0258936882019043,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475161999464035,0.2475161999464035,1.0,1.0,-2.915553092956543,0.4484579265117645,2.467095136642456,-0.2110813558101654,0.8921689391136169,0.8921689391136169,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.18603515625,1.0,279.4581604003906,282.81317138671875,295.1086120605469,298.4556884765625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91172856092453,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888980573829031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.43994140625,0.0,1537.308349609375,1895.4371337890625,0.0,3512.638427734375,0.905619740486145,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405925750732,0.2786222398281097,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166685223579407,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537073612213,0.3245254755020141,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251004427671432,1.0258936882019043,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475161999464035,0.2475161999464035,1.0,1.0,-2.915553092956543,0.4484579265117645,2.467095136642456,-0.2110813558101654,0.8921689391136169,0.8921689391136169,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.18603515625,1.0,279.4581604003906,282.81317138671875,295.1086120605469,298.4556884765625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91172856092453,1.0,0.0,0.0,3.6498863697052,3.6499104499816895,8.888980573829031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.43994140625,0.0,1537.308349609375,1895.4371337890625,0.0,3512.638427734375,0.905619740486145,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782195806503296,0.2524643540382385,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153850555419922,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570265769958,0.2846437990665436,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175405502319,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496373802423477,0.2496373802423477,1.0,1.0,-2.893456220626831,0.4486493468284607,2.4448068141937256,-0.2059227228164672,0.8889358043670654,0.8889358043670654,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5245361328125,1.0,279.7420959472656,283.006103515625,295.02813720703125,298.21148681640625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996164202690125,1.0,0.0,0.0,3.6301589012146,3.6301827430725098,8.793151664576726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.16552734375,0.0,1514.9896240234375,1895.4371337890625,0.0,3400.008544921875,0.9012029767036438,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782195806503296,0.2524643540382385,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153850555419922,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570265769958,0.2846437990665436,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175405502319,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496373802423477,0.2496373802423477,1.0,1.0,-2.893456220626831,0.4486493468284607,2.4448068141937256,-0.2059227228164672,0.8889358043670654,0.8889358043670654,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5245361328125,1.0,279.7420959472656,283.006103515625,295.02813720703125,298.21148681640625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996164202690125,1.0,0.0,0.0,3.6301589012146,3.6301827430725098,8.793151664576726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.16552734375,0.0,1514.9896240234375,1895.4371337890625,0.0,3400.008544921875,0.9012029767036438,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569199085235,0.2526889145374298,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619347333908081,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076035022735,0.3243500888347626,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.867812395095825,0.4479613900184631,2.419851064682007,-0.200873777270317,0.8881428837776184,0.8881428837776184,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.357666015625,1.0,280.0415344238281,283.2068786621094,295.0087280273437,298.0737609863281,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885384202003479,1.0,0.0,0.0,3.616853952407837,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.7548828125,0.0,1499.1282958984375,1895.4371337890625,0.0,3267.015869140625,0.8981225490570068,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569199085235,0.2526889145374298,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619347333908081,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076035022735,0.3243500888347626,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.867812395095825,0.4479613900184631,2.419851064682007,-0.200873777270317,0.8881428837776184,0.8881428837776184,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.357666015625,1.0,280.0415344238281,283.2068786621094,295.0087280273437,298.0737609863281,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885384202003479,1.0,0.0,0.0,3.616853952407837,3.616877794265747,8.728814577807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.7548828125,0.0,1499.1282958984375,1895.4371337890625,0.0,3267.015869140625,0.8981225490570068,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140956163406372,0.279530256986618,0.2530295848846435,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228799819946289,0.4953108131885528,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242413640022278,0.4107338190078735,0.2875429689884186,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671758770942688,0.3416410088539123,0.324854165315628,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161651849746,1.021532416343689,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960774421692,0.252819150686264,0.252819150686264,1.0,1.0,-2.8602352142333984,0.4488323926925659,2.411402702331543,-0.1985216736793518,0.8891510367393494,0.8891510367393494,0.0,118.78571319580078,108.0,46655.51171875,0.0,1913.7783203125,1.0,280.2977600097656,283.36572265625,294.98394775390625,297.9179382324219,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763013482093811,1.0,0.0,0.0,3.6129109859466553,3.6129345893859854,8.709792496119917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.78173828125,0.0,1493.9559326171875,1895.4371337890625,0.0,3181.909423828125,0.8971999883651733,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184758424758911,0.2802430093288421,0.2535700798034668,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269041895866394,0.4880535304546356,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311541318893432,0.4126580655574798,0.2888017892837524,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721269369125366,0.3425286412239074,0.3255726993083954,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.2257341593503952,1.023308277130127,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289082527160645,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.8566670417785645,0.4509533941745758,2.4057137966156006,-0.1956859678030014,0.8897472023963928,0.8897472023963928,0.0,116.74083709716795,111.0,46398.1875,0.0,1898.0810546875,1.0,280.3414306640625,283.4093322753906,295.0054016113281,297.96856689453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716434836387634,1.0,0.0,0.0,3.611653327941896,3.6116769313812256,8.703729577064223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.71728515625,0.0,1491.8087158203125,1895.4371337890625,0.0,3138.226806640625,0.8968117833137512,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.281875878572464,0.2548602223396301,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350988745689392,0.4779056906700134,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759252548218,0.291470468044281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445588946342468,0.3272900283336639,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266413688659,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.8571348190307617,0.4570475220680237,2.400087356567383,-0.1898220032453537,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.71484375,0.0,1886.0897216796875,1.0,280.6414489746094,283.6178894042969,295.0069274902344,297.8837585449219,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859041690826416,1.0,0.0,0.0,3.6161000728607178,3.616123676300049,8.725175462132029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.89111328125,0.0,1494.7440185546875,1895.4371337890625,0.0,3020.017333984375,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.281875878572464,0.2548602223396301,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350988745689392,0.4779056906700134,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759252548218,0.291470468044281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445588946342468,0.3272900283336639,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266413688659,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.8571348190307617,0.4570475220680237,2.400087356567383,-0.1898220032453537,0.893968403339386,0.893968403339386,0.0,114.13257598876952,114.0,45077.71484375,0.0,1886.0897216796875,1.0,280.6414489746094,283.6178894042969,295.0069274902344,297.8837585449219,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859041690826416,1.0,0.0,0.0,3.6161000728607178,3.616123676300049,8.725175462132029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.89111328125,0.0,1494.7440185546875,1895.4371337890625,0.0,3020.017333984375,0.8976254463195801,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837970554828644,0.2564575672149658,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428220272064209,0.472100555896759,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.4209167063236236,0.2943257391452789,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469029664993286,0.3293655514717102,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345809698104,1.0347572565078735,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.8659050464630127,0.4651676714420318,2.4007375240325928,-0.1837531477212906,0.9008811712265016,0.9008811712265016,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.4571533203125,1.0,280.9415283203125,283.8319091796875,295.0100402832031,297.81427001953125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478226661682129,1.0,0.0,0.0,3.6308670043945312,3.6308906078338623,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.0908203125,0.0,1508.8863525390625,1895.4371337890625,0.0,2914.8818359375,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837970554828644,0.2564575672149658,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428220272064209,0.472100555896759,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.4209167063236236,0.2943257391452789,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469029664993286,0.3293655514717102,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345809698104,1.0347572565078735,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.8659050464630127,0.4651676714420318,2.4007375240325928,-0.1837531477212906,0.9008811712265016,0.9008811712265016,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.4571533203125,1.0,280.9415283203125,283.8319091796875,295.0100402832031,297.81427001953125,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478226661682129,1.0,0.0,0.0,3.6308670043945312,3.6308906078338623,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.0908203125,0.0,1508.8863525390625,1895.4371337890625,0.0,2914.8818359375,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.2844659090042114,0.2574643492698669,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481252312660217,0.4716647267341614,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237771928310394,0.2966482937335968,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482288420200348,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.2295870780944824,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.877857685089112,0.4731160700321197,2.4047415256500244,-0.1784581393003463,0.902644157409668,0.902644157409668,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.30029296875,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0550537109375,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080382347107,1.0,0.0,0.0,3.644330978393554,3.644355058670044,8.861942433213699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.34716796875,0.0,1524.331787109375,1895.4371337890625,0.0,3041.273681640625,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.2844659090042114,0.2574643492698669,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481252312660217,0.4716647267341614,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237771928310394,0.2966482937335968,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482288420200348,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.2295870780944824,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.877857685089112,0.4731160700321197,2.4047415256500244,-0.1784581393003463,0.902644157409668,0.902644157409668,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.30029296875,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0550537109375,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080382347107,1.0,0.0,0.0,3.644330978393554,3.644355058670044,8.861942433213699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.34716796875,0.0,1524.331787109375,1895.4371337890625,0.0,3041.273681640625,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839406728744507,0.2573752701282501,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493305563926697,0.4906482100486755,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903329372406,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123051166534,0.3315575420856476,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476513147354,1.042261242866516,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435085296631,0.4849278032779693,2.4205071926116943,-0.1730895638465881,0.901913285255432,0.901913285255432,0.0,119.23776245117188,153.0,47002.0,0.0,1989.4542236328125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763919472694397,1.0,0.0,0.0,3.6511428356170654,3.651166677474976,8.895101473171962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.47216796875,0.0,1533.182373046875,1895.4371337890625,0.0,3182.758544921875,0.9054039120674132,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839406728744507,0.2573752701282501,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493305563926697,0.4906482100486755,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903329372406,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123051166534,0.3315575420856476,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476513147354,1.042261242866516,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435085296631,0.4849278032779693,2.4205071926116943,-0.1730895638465881,0.901913285255432,0.901913285255432,0.0,119.23776245117188,153.0,47002.0,0.0,1989.4542236328125,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763919472694397,1.0,0.0,0.0,3.6511428356170654,3.651166677474976,8.895101473171962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.47216796875,0.0,1533.182373046875,1895.4371337890625,0.0,3182.758544921875,0.9054039120674132,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.813122570514679,0.2834912240505218,0.2571914792060852,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480042934417725,0.5053330659866333,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307147264480592,0.4259876608848572,0.2986643016338348,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837780952454,0.3482751548290252,0.3316652178764343,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.757709801197052,0.2294512093067169,1.042490005493164,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429909706116,0.263763815164566,0.263763815164566,1.0,1.0,-2.923975706100464,0.4920451045036316,2.4319307804107666,-0.1701716780662536,0.900221049785614,0.900221049785614,0.0,123.85265350341795,153.0,48325.109375,0.0,2043.23388671875,1.0,280.1012268066406,283.2809753417969,295.1240539550781,298.3282165527344,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854346871376038,1.0,0.0,0.0,3.651951789855957,3.6519758701324463,8.899044701138337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.00732421875,0.0,1534.9136962890625,1895.4371337890625,0.0,3267.48876953125,0.9056263566017152,1.0,0.0,3.0,1.0,0.0
