time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554621696472,0.2829237580299377,0.2568749785423279,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.645386278629303,0.522570788860321,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218361377716,0.4264519810676574,0.2991352677345276,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677011489868,0.3479998409748077,0.331623911857605,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291095703840255,1.0420668125152588,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.549447774887085,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.944319009780884,0.4991984367370605,2.4451205730438232,-0.1676008850336074,0.8991166353225708,0.8991166353225708,0.0,129.369384765625,171.0,48684.1171875,0.0,2105.256591796875,1.0,280.0582580566406,283.24664306640625,295.0977783203125,298.2746887207031,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899970054626465,1.0,0.0,0.0,3.65042781829834,3.65045166015625,8.891618108464172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.818359375,0.0,1533.9013671875,1895.4371337890625,0.0,3310.179443359375,0.9053820371627808,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852578163146973,0.2831270098686218,0.2570522129535675,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387525200843811,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288768768310547,0.3007787466049194,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485408723354339,0.3321921527385711,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.229090541601181,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.99275016784668,0.5154781937599182,2.477271795272827,-0.1622813940048217,0.9022773504257202,0.9022773504257202,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.488525390625,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0813903808594,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819289207458496,1.0,0.0,0.0,3.653843402862549,3.653867483139038,8.908265840545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.6640625,0.0,1536.54833984375,1895.4371337890625,0.0,3234.655029296875,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852578163146973,0.2831270098686218,0.2570522129535675,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387525200843811,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288768768310547,0.3007787466049194,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485408723354339,0.3321921527385711,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.229090541601181,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.99275016784668,0.5154781937599182,2.477271795272827,-0.1622813940048217,0.9022773504257202,0.9022773504257202,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.488525390625,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0813903808594,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819289207458496,1.0,0.0,0.0,3.653843402862549,3.653867483139038,8.908265840545937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.6640625,0.0,1536.54833984375,1895.4371337890625,0.0,3234.655029296875,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830257415771484,0.257520318031311,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292296648025513,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.430925041437149,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489389717578888,0.3330933451652527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010303258896,1.044704794883728,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317742824554443,0.5295534729957581,2.502220630645752,-0.1566311866044998,0.9009737372398376,0.9009737372398376,0.0,151.92567443847656,177.0,49806.54296875,0.0,2375.078857421875,1.0,280.05780029296875,283.3153991699219,295.08184814453125,298.3090209960937,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948718309402466,1.0,0.0,0.0,3.655186653137207,3.655210733413696,8.914816476135456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.51025390625,0.0,1538.8187255859375,1895.4371337890625,0.0,3355.737060546875,0.9064196348190308,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830257415771484,0.257520318031311,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292296648025513,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.430925041437149,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489389717578888,0.3330933451652527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010303258896,1.044704794883728,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317742824554443,0.5295534729957581,2.502220630645752,-0.1566311866044998,0.9009737372398376,0.9009737372398376,0.0,151.92567443847656,177.0,49806.54296875,0.0,2375.078857421875,1.0,280.05780029296875,283.3153991699219,295.08184814453125,298.3090209960937,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948718309402466,1.0,0.0,0.0,3.655186653137207,3.655210733413696,8.914816476135456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.51025390625,0.0,1538.8187255859375,1895.4371337890625,0.0,3355.737060546875,0.9064196348190308,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627423405647278,0.2823612093925476,0.2574008107185364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.992338240146637,0.6219448447227478,0.5920248031616211,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746549487113953,0.4316756427288055,0.3035615980625152,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178055882453918,0.3486875891685486,0.3333374559879303,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141847014427185,0.2284568697214126,1.044514775276184,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794814229011536,0.268614113330841,0.268614113330841,1.0,1.0,-3.0375654697418213,0.533193826675415,2.5043716430664062,-0.1534085273742675,0.8980615735054016,0.8980615735054016,0.0,159.82701110839844,177.0,51154.86328125,0.0,2427.623291015625,1.0,279.7758483886719,283.13397216796875,295.10626220703125,298.4658508300781,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068216681480408,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.60546875,0.0,1536.36474609375,1895.4371337890625,0.0,3467.08447265625,0.9057815074920654,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.758030116558075,0.2819420099258423,0.2571828067302704,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863236546516418,0.6192829012870789,0.5892741680145264,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696402311325073,0.431896448135376,0.3038361370563507,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130971193313599,0.3484581410884857,0.3332922756671905,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096972465515137,0.2280846238136291,1.0437099933624268,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811511278152466,0.2689816951751709,0.2689816951751709,1.0,1.0,-3.034562110900879,0.5334499478340149,2.501112222671509,-0.152773380279541,0.8969578742980957,0.8969578742980957,0.0,163.34498596191406,180.0,51156.1796875,0.0,2439.2548828125,1.0,279.7582092285156,283.1121520996094,295.0870361328125,298.4266357421875,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091468453407288,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886200930646737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.2421875,0.0,1533.752685546875,1895.4371337890625,0.0,3488.684326171875,0.9052298069000244,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480949759483337,0.2816833257675171,0.2569361925125122,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972029447555542,0.6147432923316956,0.5840557217597961,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338250160217285,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024747967720032,0.3486109375953674,0.3334771394729614,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848818778991,1.0416535139083862,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.027284383773804,0.5348082780838013,2.492476224899292,-0.1499682664871215,0.897823691368103,0.897823691368103,0.0,171.636962890625,183.0,49755.44921875,0.0,2468.566162109375,1.0,280.04217529296875,283.30126953125,294.9994506835937,298.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998509049415588,1.0,0.0,0.0,3.645756721496582,3.645780563354492,8.868877330314717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.673828125,0.0,1529.00146484375,1895.4371337890625,0.0,3402.1943359375,0.9043898582458496,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480949759483337,0.2816833257675171,0.2569361925125122,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972029447555542,0.6147432923316956,0.5840557217597961,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338250160217285,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024747967720032,0.3486109375953674,0.3334771394729614,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848818778991,1.0416535139083862,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850070714950562,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.027284383773804,0.5348082780838013,2.492476224899292,-0.1499682664871215,0.897823691368103,0.897823691368103,0.0,171.636962890625,183.0,49755.44921875,0.0,2468.566162109375,1.0,280.04217529296875,283.30126953125,294.9994506835937,298.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998509049415588,1.0,0.0,0.0,3.645756721496582,3.645780563354492,8.868877330314717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.673828125,0.0,1529.00146484375,1895.4371337890625,0.0,3402.1943359375,0.9043898582458496,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455798387527466,0.2819942533969879,0.2571710646152496,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677594900131226,0.6137775182723999,0.5828844308853149,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570390343666077,0.4352766871452331,0.3060900866985321,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996582388877869,0.3490967750549316,0.3338980674743652,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964843273162842,0.2275221049785614,1.0417559146881104,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169333457947,0.2707393765449524,0.2707393765449524,1.0,1.0,-3.0279362201690674,0.5365675091743469,2.491368770599365,-0.1484230011701584,0.899867057800293,0.899867057800293,0.0,174.27069091796875,183.0,48593.86328125,0.0,2483.379150390625,1.0,280.2986755371094,283.4649963378906,294.9620361328125,298.0172424316406,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916717171669006,1.0,0.0,0.0,3.6466004848480233,3.6466243267059326,8.872983130459033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.50537109375,0.0,1529.1329345703125,1895.4371337890625,0.0,3325.837890625,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441621422767639,0.2825433313846588,0.2576607167720794,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648991823196412,0.61331707239151,0.5823474526405334,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558956980705261,0.4369752109050751,0.3072695434093475,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980327606201172,0.3498087525367737,0.3345656096935272,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947791576385498,0.2277714610099792,1.0428355932235718,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006287574768,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.03139328956604,0.5397595167160034,2.491633653640747,-0.1460629850625991,0.9014781713485718,0.9014781713485718,0.0,176.2374725341797,186.0,48465.9296875,0.0,2500.00927734375,1.0,280.3416748046875,283.5122985839844,294.9778137207031,298.06597900390625,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877502679824829,1.0,0.0,0.0,3.649895191192627,3.649919271469116,8.889024343261553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.53125,0.0,1532.082763671875,1895.4371337890625,0.0,3289.161865234375,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407322525978088,0.2825016379356384,0.2581231594085693,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585601687431335,0.6110932230949402,0.5808457136154175,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.4390733242034912,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.35031259059906,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521640062332,1.0443657636642456,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353686809539795,0.5455081462860107,2.4898605346679688,-0.1410874426364898,0.8999322056770325,0.8999322056770325,0.0,180.3128204345703,189.0,49739.859375,0.0,2528.541748046875,1.0,280.05780029296875,283.3168334960937,295.0516662597656,298.2830810546875,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981602191925049,1.0,0.0,0.0,3.6511828899383545,3.651206970214844,8.895297582967032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2763671875,0.0,1534.3955078125,1895.4371337890625,0.0,3386.428955078125,0.9055235981941224,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407322525978088,0.2825016379356384,0.2581231594085693,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585601687431335,0.6110932230949402,0.5808457136154175,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.4390733242034912,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.35031259059906,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521640062332,1.0443657636642456,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353686809539795,0.5455081462860107,2.4898605346679688,-0.1410874426364898,0.8999322056770325,0.8999322056770325,0.0,180.3128204345703,189.0,49739.859375,0.0,2528.541748046875,1.0,280.05780029296875,283.3168334960937,295.0516662597656,298.2830810546875,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981602191925049,1.0,0.0,0.0,3.6511828899383545,3.651206970214844,8.895297582967032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2763671875,0.0,1534.3955078125,1895.4371337890625,0.0,3386.428955078125,0.9055235981941224,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794906616211,0.2813157141208648,0.2574537098407745,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500108361244202,0.6075305342674255,0.5779605507850647,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483748435974121,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.349766343832016,0.3353932797908783,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777953624725,1.0425918102264404,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.0299718379974365,0.5488762855529785,2.481095552444458,-0.1364283859729766,0.8955225348472595,0.8955225348472595,0.0,184.98147583007807,177.0,50912.9296875,0.0,2542.45703125,1.0,279.7582397460937,283.1005859375,295.0579833984375,298.3819580078125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097365736961364,1.0,0.0,0.0,3.644310712814331,3.64433479309082,8.86184409409907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.859375,0.0,1528.3773193359375,1895.4371337890625,0.0,3494.158935546875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794906616211,0.2813157141208648,0.2574537098407745,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500108361244202,0.6075305342674255,0.5779605507850647,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483748435974121,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.349766343832016,0.3353932797908783,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777953624725,1.0425918102264404,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.0299718379974365,0.5488762855529785,2.481095552444458,-0.1364283859729766,0.8955225348472595,0.8955225348472595,0.0,184.98147583007807,177.0,50912.9296875,0.0,2542.45703125,1.0,279.7582397460937,283.1005859375,295.0579833984375,298.3819580078125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097365736961364,1.0,0.0,0.0,3.644310712814331,3.64433479309082,8.86184409409907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.859375,0.0,1528.3773193359375,1895.4371337890625,0.0,3494.158935546875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373703122138977,0.281109094619751,0.2567986249923706,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520320296287536,0.6053684949874878,0.5753067135810852,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618116855621,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914061546325684,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455590724945,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.0232975482940674,0.5514571070671082,2.4718406200408936,-0.1324650645256042,0.8962437510490417,0.8962437510490417,0.0,182.13479614257807,165.0,49527.96484375,0.0,2515.15771484375,1.0,280.0421142578125,283.2914428710937,294.9766845703125,298.1487731933594,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991615176200867,1.0,0.0,0.0,3.639953374862671,3.639977216720581,8.840664804665721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.37939453125,0.0,1522.7261962890625,1895.4371337890625,0.0,3395.76708984375,0.9031074047088624,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373703122138977,0.281109094619751,0.2567986249923706,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520320296287536,0.6053684949874878,0.5753067135810852,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618116855621,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914061546325684,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455590724945,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.0232975482940674,0.5514571070671082,2.4718406200408936,-0.1324650645256042,0.8962437510490417,0.8962437510490417,0.0,182.13479614257807,165.0,49527.96484375,0.0,2515.15771484375,1.0,280.0421142578125,283.2914428710937,294.9766845703125,298.1487731933594,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991615176200867,1.0,0.0,0.0,3.639953374862671,3.639977216720581,8.840664804665721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.37939453125,0.0,1522.7261962890625,1895.4371337890625,0.0,3395.76708984375,0.9031074047088624,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484006881714,0.2821300029754638,0.2571783661842346,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630744457244872,0.6048017144203186,0.5741471648216248,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013691902160645,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025440454483032,0.5562975406646729,2.46914291381836,-0.1282093524932861,0.8997286558151245,0.8997286558151245,0.0,174.0144500732422,153.0,48231.21484375,0.0,2477.255126953125,1.0,280.3417053222656,283.5025939941406,294.9586181640625,298.03155517578125,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866642117500305,1.0,0.0,0.0,3.643377542495728,3.6434013843536377,8.857305715537223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.822265625,0.0,1524.9884033203125,1895.4371337890625,0.0,3278.998291015625,0.9037385582923888,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484006881714,0.2821300029754638,0.2571783661842346,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630744457244872,0.6048017144203186,0.5741471648216248,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013691902160645,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025440454483032,0.5562975406646729,2.46914291381836,-0.1282093524932861,0.8997286558151245,0.8997286558151245,0.0,174.0144500732422,153.0,48231.21484375,0.0,2477.255126953125,1.0,280.3417053222656,283.5025939941406,294.9586181640625,298.03155517578125,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866642117500305,1.0,0.0,0.0,3.643377542495728,3.6434013843536377,8.857305715537223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.822265625,0.0,1524.9884033203125,1895.4371337890625,0.0,3278.998291015625,0.9037385582923888,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516058683395386,0.2828785479068756,0.257566750049591,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703196287155152,0.6048291921615601,0.5738438367843628,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713123202323914,0.4473961889743805,0.3141662180423736,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981373786926,0.3520360291004181,0.336275190114975,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020624279975891,0.2277009636163711,1.0405094623565674,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830499529838562,0.2789917886257171,0.2789917886257171,1.0,1.0,-3.0286076068878174,0.5592665672302246,2.4693410396575928,-0.1259801238775253,0.902993142604828,0.902993142604828,0.0,168.99038696289062,153.0,47126.20703125,0.0,2457.20556640625,1.0,280.5986022949219,283.6672668457031,294.935791015625,297.8896789550781,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788125514984131,1.0,0.0,0.0,3.648253917694092,3.648277997970581,8.881031590135535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.67138671875,0.0,1529.4232177734375,1895.4371337890625,0.0,3205.450927734375,0.9047738313674928,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587008476257324,0.2837745547294616,0.258124440908432,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784584641456604,0.6050511598587036,0.5737870931625366,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804488778114319,0.4495097696781158,0.3154417872428894,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157069683074951,0.3530515432357788,0.3369646966457367,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868949890137,0.2283487766981125,1.042112112045288,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804260969161987,0.2797701954841614,0.2797701954841614,1.0,1.0,-3.033496379852295,0.562681257724762,2.4708151817321777,-0.123690016567707,0.905819535255432,0.905819535255432,0.0,163.4857635498047,141.0,47049.203125,0.0,2437.822509765625,1.0,280.641845703125,283.71484375,294.9585266113281,297.95318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755349516868591,1.0,0.0,0.0,3.655783414840698,3.655807495117188,8.917727427615318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.181640625,0.0,1536.9776611328125,1895.4371337890625,0.0,3174.723388671875,0.9063504934310912,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732046246528625,0.2842612862586975,0.2585529386997223,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931182861328124,0.6037583351135254,0.5726970434188843,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991316556930542,0.4522663056850433,0.3173773884773254,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.354031503200531,0.3378050923347473,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.2289777845144271,1.0439965724945068,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038316249847412,0.568228006362915,2.470088243484497,-0.1190687865018844,0.906663417816162,0.906663417816162,0.0,152.8597869873047,129.0,48415.44921875,0.0,2391.67431640625,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.1845397949219,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877770900726318,1.0,0.0,0.0,3.666170597076416,3.666194915771485,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.63525390625,0.0,1549.3004150390625,1895.4371337890625,0.0,3289.4130859375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732046246528625,0.2842612862586975,0.2585529386997223,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931182861328124,0.6037583351135254,0.5726970434188843,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991316556930542,0.4522663056850433,0.3173773884773254,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.354031503200531,0.3378050923347473,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.2289777845144271,1.0439965724945068,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038316249847412,0.568228006362915,2.470088243484497,-0.1190687865018844,0.906663417816162,0.906663417816162,0.0,152.8597869873047,129.0,48415.44921875,0.0,2391.67431640625,1.0,280.35772705078125,283.5173034667969,295.0373229980469,298.1845397949219,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877770900726318,1.0,0.0,0.0,3.666170597076416,3.666194915771485,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.63525390625,0.0,1549.3004150390625,1895.4371337890625,0.0,3289.4130859375,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845264673233032,0.2834548652172088,0.2577746212482452,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012094020843506,0.5627707242965698,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915014624595642,0.453681081533432,0.3183179497718811,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423207402229309,0.3538267910480499,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322758436203003,0.2286937534809112,1.0421807765960691,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837633132934,0.2828837633132934,1.0,1.0,-3.0236289501190186,0.568648099899292,2.4549808502197266,-0.1148739159107208,0.9044891595840454,0.9044891595840454,0.0,144.19134521484375,117.0,49584.26171875,0.0,2320.3095703125,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2853088378906,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008047580718994,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.05517578125,0.0,1553.9910888671875,1895.4371337890625,0.0,3411.0849609375,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845264673233032,0.2834548652172088,0.2577746212482452,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012094020843506,0.5627707242965698,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915014624595642,0.453681081533432,0.3183179497718811,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423207402229309,0.3538267910480499,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322758436203003,0.2286937534809112,1.0421807765960691,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837633132934,0.2828837633132934,1.0,1.0,-3.0236289501190186,0.568648099899292,2.4549808502197266,-0.1148739159107208,0.9044891595840454,0.9044891595840454,0.0,144.19134521484375,117.0,49584.26171875,0.0,2320.3095703125,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2853088378906,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008047580718994,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.05517578125,0.0,1553.9910888671875,1895.4371337890625,0.0,3411.0849609375,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939077019691467,0.2819234728813171,0.2562956213951111,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143191337585,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524730801582336,0.3528568744659424,0.3365330398082733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404765486717224,0.2277968674898147,1.0375148057937622,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.989177942276001,0.5636670589447021,2.425510883331299,-0.1122002452611923,0.8991256356239319,0.8991256356239319,0.0,136.25772094726562,105.0,50443.51171875,0.0,2217.5771484375,1.0,279.75811767578125,283.0554504394531,295.02301025390625,298.328857421875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910590410232544,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.3349609375,0.0,1547.83251953125,1895.4371337890625,0.0,3502.082275390625,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939077019691467,0.2819234728813171,0.2562956213951111,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003143191337585,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524730801582336,0.3528568744659424,0.3365330398082733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404765486717224,0.2277968674898147,1.0375148057937622,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.989177942276001,0.5636670589447021,2.425510883331299,-0.1122002452611923,0.8991256356239319,0.8991256356239319,0.0,136.25772094726562,105.0,50443.51171875,0.0,2217.5771484375,1.0,279.75811767578125,283.0554504394531,295.02301025390625,298.328857421875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910590410232544,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.3349609375,0.0,1547.83251953125,1895.4371337890625,0.0,3502.082275390625,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815198600292206,0.2552617788314819,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033347845077515,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527117073535919,0.3357688188552856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518454194068909,0.2274982184171676,1.0335732698440552,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411319732666,0.5574569702148438,2.3929543495178223,-0.1097826436161995,0.898540198802948,0.898540198802948,0.0,127.05179595947266,108.0,48719.32421875,0.0,2103.5888671875,1.0,280.042236328125,283.22723388671875,294.9347839355469,298.0655517578125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974575400352478,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.71484375,0.0,1539.6455078125,1895.4371337890625,0.0,3379.873046875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815198600292206,0.2552617788314819,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033347845077515,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527117073535919,0.3357688188552856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518454194068909,0.2274982184171676,1.0335732698440552,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950411319732666,0.5574569702148438,2.3929543495178223,-0.1097826436161995,0.898540198802948,0.898540198802948,0.0,127.05179595947266,108.0,48719.32421875,0.0,2103.5888671875,1.0,280.042236328125,283.22723388671875,294.9347839355469,298.0655517578125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974575400352478,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.71484375,0.0,1539.6455078125,1895.4371337890625,0.0,3379.873046875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499984741211,0.281801700592041,0.2552493810653686,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063634157180786,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957874059677124,0.4578791260719299,0.3203616738319397,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729556202888489,0.3530794382095337,0.3358469307422638,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571628093719482,0.2277211546897888,1.033407211303711,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.543704628944397,0.2866182923316955,0.2866182923316955,1.0,1.0,-2.937931537628174,0.5561645030975342,2.38176703453064,-0.108524814248085,0.8997306823730469,0.8997306823730469,0.0,123.54308319091795,108.0,47415.32421875,0.0,2064.757568359375,1.0,280.29888916015625,283.3835144042969,294.8975830078125,297.8856201171875,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887611985206604,1.0,0.0,0.0,3.6530816555023193,3.6531057357788086,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.10498046875,0.0,1537.249755859375,1895.4371337890625,0.0,3287.867919921875,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179634809494019,0.2823204696178436,0.2555546462535858,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099463105201721,0.4928514063358307,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811718940736,0.459691971540451,0.3214917480945587,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787820935249329,0.3536865711212158,0.3362429738044739,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413899421692,0.2281516194343567,1.0345194339752195,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541111171245575,0.2876355051994324,0.2876355051994324,1.0,1.0,-2.9304187297821045,0.5568564534187317,2.3735623359680176,-0.1062529161572456,0.9004464149475098,0.9004464149475098,0.0,120.80642700195312,126.0,47137.25,0.0,2038.397216796875,1.0,280.3417358398437,283.4232177734375,294.9140319824219,297.9257507324219,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822119832038879,1.0,0.0,0.0,3.653619527816773,3.6536436080932617,8.907173878469621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.9072265625,0.0,1537.2861328125,1895.4371337890625,0.0,3237.306884765625,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
