time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409964561462,0.2822822630405426,0.2558681070804596,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147828698158264,0.4950297176837921,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540617227554321,0.3368965983390808,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909039735794,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395086765289307,0.5647868514060974,2.3747217655181885,-0.1007138416171073,0.897223711013794,0.897223711013794,0.0,121.71382904052734,144.0,48341.86328125,0.0,2058.22900390625,1.0,280.05780029296875,283.2265319824219,294.9916076660156,298.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890656054019928,1.0,0.0,0.0,3.64862060546875,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.38818359375,0.0,1532.7965087890625,1895.4371337890625,0.0,3316.342529296875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409964561462,0.2822822630405426,0.2558681070804596,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147828698158264,0.4950297176837921,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540617227554321,0.3368965983390808,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909039735794,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.9395086765289307,0.5647868514060974,2.3747217655181885,-0.1007138416171073,0.897223711013794,0.897223711013794,0.0,121.71382904052734,144.0,48341.86328125,0.0,2058.22900390625,1.0,280.05780029296875,283.2265319824219,294.9916076660156,298.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890656054019928,1.0,0.0,0.0,3.64862060546875,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.38818359375,0.0,1532.7965087890625,1895.4371337890625,0.0,3316.342529296875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593386173248,0.256194531917572,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159483194351196,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548274934291839,0.3375599980354309,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981544017791,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.968622922897339,0.5781682729721069,2.390454769134521,-0.094058945775032,0.899619460105896,0.899619460105896,0.0,127.89049530029295,162.0,47383.87109375,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.9571228027344,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811244368553162,1.0,0.0,0.0,3.6481363773345934,3.648160219192505,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8037109375,0.0,1530.9830322265625,1895.4371337890625,0.0,3227.11767578125,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593386173248,0.256194531917572,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159483194351196,0.5137953162193298,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548274934291839,0.3375599980354309,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981544017791,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.968622922897339,0.5781682729721069,2.390454769134521,-0.094058945775032,0.899619460105896,0.899619460105896,0.0,127.89049530029295,162.0,47383.87109375,0.0,2139.085205078125,1.0,280.3421630859375,283.4417724609375,294.9317321777344,297.9571228027344,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811244368553162,1.0,0.0,0.0,3.6481363773345934,3.648160219192505,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8037109375,0.0,1530.9830322265625,1895.4371337890625,0.0,3227.11767578125,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060029506683,0.2575910985469818,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142046451568604,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823158740997,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565339744091034,0.3392640352249145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.230141282081604,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.0154178142547607,0.5943278074264526,2.4210898876190186,-0.0884928107261657,0.905424952507019,0.905424952507019,0.0,137.32044982910156,165.0,46643.4921875,0.0,2269.617919921875,1.0,280.64178466796875,283.68426513671875,294.92071533203125,297.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714170455932617,1.0,0.0,0.0,3.6577236652374254,3.657747507095337,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.4677734375,0.0,1539.669921875,1895.4371337890625,0.0,3136.102783203125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060029506683,0.2575910985469818,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142046451568604,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823158740997,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565339744091034,0.3392640352249145,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.230141282081604,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.0154178142547607,0.5943278074264526,2.4210898876190186,-0.0884928107261657,0.905424952507019,0.905424952507019,0.0,137.32044982910156,165.0,46643.4921875,0.0,2269.617919921875,1.0,280.64178466796875,283.68426513671875,294.92071533203125,297.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714170455932617,1.0,0.0,0.0,3.6577236652374254,3.657747507095337,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.4677734375,0.0,1539.669921875,1895.4371337890625,0.0,3136.102783203125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250236034393,0.2585810124874115,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085490584373474,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574624955654144,0.3407172262668609,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307208031415939,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.053903818130493,0.6082339882850647,2.445669889450073,-0.0828407257795333,0.9064942002296448,0.9064942002296448,0.0,145.3472137451172,168.0,48422.0625,0.0,2381.19384765625,1.0,280.35772705078125,283.5152587890625,294.9991760253906,298.13824462890625,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886523425579071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.154296875,0.0,1550.268310546875,1895.4371337890625,0.0,3277.6806640625,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250236034393,0.2585810124874115,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085490584373474,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574624955654144,0.3407172262668609,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307208031415939,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.053903818130493,0.6082339882850647,2.445669889450073,-0.0828407257795333,0.9064942002296448,0.9064942002296448,0.0,145.3472137451172,168.0,48422.0625,0.0,2381.19384765625,1.0,280.35772705078125,283.5152587890625,294.9991760253906,298.13824462890625,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886523425579071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.154296875,0.0,1550.268310546875,1895.4371337890625,0.0,3277.6806640625,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805823087692261,0.2843593955039978,0.2586070597171783,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046068668365479,0.572604775428772,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510491847992,0.4733918905258178,0.3319562375545501,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402591943740845,0.3574897348880768,0.3410111665725708,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301578521728516,0.2306382358074188,1.0511586666107178,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947957515716553,0.2947957515716553,1.0,1.0,-3.068233251571656,0.613876461982727,2.4543566703796387,-0.0802436992526054,0.9055246114730836,0.9055246114730836,0.0,149.04319763183594,168.0,49768.09375,0.0,2427.1044921875,1.0,280.1007080078125,283.35968017578125,295.0262145996094,298.3118896484375,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970692753791809,1.0,0.0,0.0,3.6694393157958975,3.669463634490967,8.984475812212622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.58740234375,0.0,1553.8240966796875,1895.4371337890625,0.0,3376.250244140625,0.9094886779785156,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725380063056946,0.2838125824928283,0.258413165807724,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919131994247437,0.6006513833999634,0.5711605548858643,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.913731575012207,0.4740629494190216,0.3326530754566192,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325217366218567,0.357230007648468,0.3410866856575012,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234566807746887,0.2302796095609665,1.051099419593811,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800405740737915,0.2951492071151733,0.2951492071151733,1.0,1.0,-3.067150592803955,0.6146075129508972,2.452543020248413,-0.078839361667633,0.9049188494682312,0.9049188494682312,0.0,154.40843200683594,171.0,49916.52734375,0.0,2453.125732421875,1.0,280.0580139160156,283.3124084472656,294.9981384277344,298.2584533691406,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028462171554564,1.0,0.0,0.0,3.669942855834961,3.669967174530029,8.986941679722804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.0048828125,0.0,1554.9779052734375,1895.4371337890625,0.0,3430.100830078125,0.9096801280975342,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594776749610901,0.2822349965572357,0.2574920654296875,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757406711578368,0.5946875214576721,0.5654346346855164,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992064595222473,0.4748522639274597,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416995048523,0.3561825752258301,0.3406335711479187,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455767631531,0.2290802299976349,1.0481687784194946,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995840072632,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056238174438477,0.6136066317558289,2.442631483078003,-0.0772809311747551,0.9003456830978394,0.9003456830978394,0.0,163.2812042236328,174.0,51029.20703125,0.0,2478.943603515625,1.0,279.7580871582031,283.0902099609375,294.9685363769531,298.3075866699219,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153656363487244,1.0,0.0,0.0,3.6641592979431152,3.664183378219605,8.958637636169442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.97705078125,0.0,1550.3055419921875,1895.4371337890625,0.0,3546.329833984375,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594776749610901,0.2822349965572357,0.2574920654296875,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757406711578368,0.5946875214576721,0.5654346346855164,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992064595222473,0.4748522639274597,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199416995048523,0.3561825752258301,0.3406335711479187,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455767631531,0.2290802299976349,1.0481687784194946,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995840072632,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056238174438477,0.6136066317558289,2.442631483078003,-0.0772809311747551,0.9003456830978394,0.9003456830978394,0.0,163.2812042236328,174.0,51029.20703125,0.0,2478.943603515625,1.0,279.7580871582031,283.0902099609375,294.9685363769531,298.3075866699219,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153656363487244,1.0,0.0,0.0,3.6641592979431152,3.664183378219605,8.958637636169442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.97705078125,0.0,1550.3055419921875,1895.4371337890625,0.0,3546.329833984375,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.749889612197876,0.2802900075912475,0.2560887932777405,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.96250182390213,0.589663565158844,0.5608819127082825,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546778261661529,0.3395952582359314,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275122702121734,1.042839288711548,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568217277527,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420501232147217,0.6116953492164612,2.4303548336029053,-0.0759228616952896,0.8930258750915527,0.8930258750915527,0.0,169.86529541015625,177.0,52014.5,0.0,2486.517822265625,1.0,279.45819091796875,282.86962890625,294.93853759765625,298.340576171875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924793541431427,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9130859375,0.0,1534.158203125,1895.4371337890625,0.0,3633.328857421875,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.749889612197876,0.2802900075912475,0.2560887932777405,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.96250182390213,0.589663565158844,0.5608819127082825,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546778261661529,0.3395952582359314,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275122702121734,1.042839288711548,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568217277527,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420501232147217,0.6116953492164612,2.4303548336029053,-0.0759228616952896,0.8930258750915527,0.8930258750915527,0.0,169.86529541015625,177.0,52014.5,0.0,2486.517822265625,1.0,279.45819091796875,282.86962890625,294.93853759765625,298.340576171875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924793541431427,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9130859375,0.0,1534.158203125,1895.4371337890625,0.0,3633.328857421875,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333698272705,0.2796199917793274,0.2552509903907776,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953643798828125,0.586795449256897,0.5577307939529419,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866088867188,0.4771493077278137,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542072176933288,0.3389594852924347,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717702150344,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980489730834961,0.2980489730834961,1.0,1.0,-3.032728910446167,0.6132243275642395,2.4195046424865723,-0.0724093168973922,0.8909019827842712,0.8909019827842712,0.0,174.09083557128906,180.0,50513.4453125,0.0,2490.91064453125,1.0,279.7420959472656,283.06268310546875,294.8454284667969,298.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913034737110138,1.0,0.0,0.0,3.632436513900757,3.632460355758667,8.804188951216929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.59912109375,0.0,1516.6146240234375,1895.4371337890625,0.0,3524.74560546875,0.9016305804252625,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333698272705,0.2796199917793274,0.2552509903907776,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953643798828125,0.586795449256897,0.5577307939529419,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866088867188,0.4771493077278137,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542072176933288,0.3389594852924347,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717702150344,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980489730834961,0.2980489730834961,1.0,1.0,-3.032728910446167,0.6132243275642395,2.4195046424865723,-0.0724093168973922,0.8909019827842712,0.8909019827842712,0.0,174.09083557128906,180.0,50513.4453125,0.0,2490.91064453125,1.0,279.7420959472656,283.06268310546875,294.8454284667969,298.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913034737110138,1.0,0.0,0.0,3.632436513900757,3.632460355758667,8.804188951216929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.59912109375,0.0,1516.6146240234375,1895.4371337890625,0.0,3524.74560546875,0.9016305804252625,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273921012878,0.2801951766014099,0.2556236684322357,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495242834091188,0.5857439637184143,0.5564928650856018,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268460690975189,1.0388001203536987,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886485576629639,0.2995350360870361,0.2995350360870361,1.0,1.0,-3.0352227687835693,0.6180746555328369,2.4171481132507324,-0.0681533068418502,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.96875,0.0,2507.556396484375,1.0,280.0415954589844,283.2787780761719,294.8163757324219,297.9485778808594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002500176429749,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765429697632499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.5234375,0.0,1506.3582763671875,1895.4371337890625,0.0,3405.91455078125,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273921012878,0.2801951766014099,0.2556236684322357,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495242834091188,0.5857439637184143,0.5564928650856018,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268460690975189,1.0388001203536987,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886485576629639,0.2995350360870361,0.2995350360870361,1.0,1.0,-3.0352227687835693,0.6180746555328369,2.4171481132507324,-0.0681533068418502,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.96875,0.0,2507.556396484375,1.0,280.0415954589844,283.2787780761719,294.8163757324219,297.9485778808594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002500176429749,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765429697632499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.5234375,0.0,1506.3582763671875,1895.4371337890625,0.0,3405.91455078125,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418970465660095,0.2807250320911407,0.2560368776321411,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481326341629028,0.5855547785758972,0.556218147277832,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833135366439819,0.4825526475906372,0.3387511670589447,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632033348083,0.3555998504161834,0.340047150850296,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846307754517,0.2271821796894073,1.0400521755218506,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897188782691956,0.3002780675888061,0.3002780675888061,1.0,1.0,-3.0391182899475098,0.6212375164031982,2.4178807735443115,-0.0658513754606247,0.8935369253158569,0.8935369253158569,0.0,177.37149047851562,183.0,48014.30078125,0.0,2519.886474609375,1.0,280.2980041503906,283.44561767578125,294.7873840332031,297.7985534667969,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924835920333862,1.0,0.0,0.0,3.623646259307861,3.623670101165772,8.761629146647465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.716796875,0.0,1504.507568359375,1895.4371337890625,0.0,3333.42626953125,0.8994860649108887,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418365478515625,0.2814054489135742,0.2566372156143188,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472077488899232,0.5855627655982971,0.5562077760696411,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838509917259216,0.4847081005573272,0.3402393758296966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014375567436218,0.3563959896564483,0.3407772183418274,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279897689819,0.2276681214570999,1.0421005487442017,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909658670425415,0.3008889257907867,0.3008889257907867,1.0,1.0,-3.0449540615081787,0.6245978474617004,2.420356273651123,-0.0637824386358261,0.8950297236442566,0.8950297236442566,0.0,178.216796875,186.0,47907.45703125,0.0,2535.296875,1.0,280.3415222167969,283.4961242675781,294.8025817871094,297.85308837890625,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892947435379028,1.0,0.0,0.0,3.62566351890564,3.62568736076355,8.771388024797488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.37158203125,0.0,1505.867919921875,1895.4371337890625,0.0,3303.611328125,0.8998231291770935,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.28296959400177,0.2580148577690124,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454410672187804,0.585875391960144,0.5564451813697815,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704074859619,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993895053863,1.0474340915679932,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543677330017,0.3021106421947479,0.3021106421947479,1.0,1.0,-3.059112071990967,0.6319824457168579,2.42712950706482,-0.0595070086419582,0.9010687470436096,0.9010687470436096,0.0,180.0691375732422,189.0,46770.30859375,0.0,2571.870361328125,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.7666015625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798063397407532,1.0,0.0,0.0,3.636966466903688,3.6369900703430176,8.826161206343386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.1630859375,0.0,1516.3111572265625,1895.4371337890625,0.0,3214.765625,0.902163028717041,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.28296959400177,0.2580148577690124,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454410672187804,0.585875391960144,0.5564451813697815,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704074859619,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993895053863,1.0474340915679932,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543677330017,0.3021106421947479,0.3021106421947479,1.0,1.0,-3.059112071990967,0.6319824457168579,2.42712950706482,-0.0595070086419582,0.9010687470436096,0.9010687470436096,0.0,180.0691375732422,189.0,46770.30859375,0.0,2571.870361328125,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.7666015625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798063397407532,1.0,0.0,0.0,3.636966466903688,3.6369900703430176,8.826161206343386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.1630859375,0.0,1516.3111572265625,1895.4371337890625,0.0,3214.765625,0.902163028717041,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.283249020576477,0.2587837874889374,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929845809937,0.5845548510551453,0.5558684468269348,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839559555053711,0.4923282563686371,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209186077118,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690953731536865,0.6382188200950623,2.4308764934539795,-0.0552354454994201,0.901925802230835,0.901925802230835,0.0,183.1002349853516,192.0,48175.03515625,0.0,2606.8515625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.98199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893427848815918,1.0,0.0,0.0,3.646783351898194,3.6468074321746826,8.873873298398394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.49072265625,0.0,1527.7841796875,1895.4371337890625,0.0,3342.249267578125,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.283249020576477,0.2587837874889374,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929845809937,0.5845548510551453,0.5558684468269348,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839559555053711,0.4923282563686371,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209186077118,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690953731536865,0.6382188200950623,2.4308764934539795,-0.0552354454994201,0.901925802230835,0.901925802230835,0.0,183.1002349853516,192.0,48175.03515625,0.0,2606.8515625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.98199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893427848815918,1.0,0.0,0.0,3.646783351898194,3.6468074321746826,8.873873298398394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.49072265625,0.0,1527.7841796875,1895.4371337890625,0.0,3342.249267578125,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821971178054809,0.2582508325576782,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332847595214844,0.581588625907898,0.5535781979560852,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939327836036682,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585452139377594,0.3436761200428009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.067506790161133,0.640493631362915,2.4270131587982178,-0.0523857027292251,0.8998834490776062,0.8998834490776062,0.0,187.4575042724609,195.0,49458.15234375,0.0,2626.565185546875,1.0,280.0582275390625,283.30096435546875,294.8320617675781,298.0670471191406,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077304005622864,1.0,0.0,0.0,3.649318218231201,3.6493420600891113,8.886213436198886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.91796875,0.0,1532.045166015625,1895.4371337890625,0.0,3475.52880859375,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821971178054809,0.2582508325576782,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332847595214844,0.581588625907898,0.5535781979560852,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939327836036682,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585452139377594,0.3436761200428009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.067506790161133,0.640493631362915,2.4270131587982178,-0.0523857027292251,0.8998834490776062,0.8998834490776062,0.0,187.4575042724609,195.0,49458.15234375,0.0,2626.565185546875,1.0,280.0582275390625,283.30096435546875,294.8320617675781,298.0670471191406,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077304005622864,1.0,0.0,0.0,3.649318218231201,3.6493420600891113,8.886213436198886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.91796875,0.0,1532.045166015625,1895.4371337890625,0.0,3475.52880859375,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841808319092,0.2805153429508209,0.2570410370826721,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243143796920776,0.5778114199638367,0.5503952503204346,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.494846373796463,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463261127472,0.3428894281387329,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694842338562,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052413463592529,0.3052413463592529,1.0,1.0,-3.058703899383545,0.6407135725021362,2.4179904460906982,-0.0500341281294822,0.895082950592041,0.895082950592041,0.0,192.01060485839844,198.0,50583.2578125,0.0,2633.316162109375,1.0,279.7582702636719,283.0808410644531,294.7965393066406,298.107177734375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193114638328552,1.0,0.0,0.0,3.642533779144287,3.642557621002197,8.853203325998038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.193359375,0.0,1526.397216796875,1895.4371337890625,0.0,3582.802490234375,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841808319092,0.2805153429508209,0.2570410370826721,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243143796920776,0.5778114199638367,0.5503952503204346,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.494846373796463,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463261127472,0.3428894281387329,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694842338562,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052413463592529,0.3052413463592529,1.0,1.0,-3.058703899383545,0.6407135725021362,2.4179904460906982,-0.0500341281294822,0.895082950592041,0.895082950592041,0.0,192.01060485839844,198.0,50583.2578125,0.0,2633.316162109375,1.0,279.7582702636719,283.0808410644531,294.7965393066406,298.107177734375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193114638328552,1.0,0.0,0.0,3.642533779144287,3.642557621002197,8.853203325998038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.193359375,0.0,1526.397216796875,1895.4371337890625,0.0,3582.802490234375,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277251482009888,0.2800356745719909,0.2564632594585418,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203400015830994,0.576382577419281,0.5488293170928955,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729075789451599,0.495773047208786,0.3487324714660644,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.786066472530365,0.3569908142089844,0.3424493372440338,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.679261326789856,0.2276798039674759,1.0468941926956177,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828018188477,0.3057186007499695,0.3057186007499695,1.0,1.0,-3.0538785457611084,0.6407036781311035,2.413174867630005,-0.0489874482154846,0.8954018354415894,0.8954018354415894,0.0,193.99688720703125,198.0,49380.86328125,0.0,2634.347412109375,1.0,280.00115966796875,283.2269897460937,294.7105407714844,297.8516845703125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127506613731384,1.0,0.0,0.0,3.6390113830566406,3.639035224914551,8.836089477881615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.5654296875,0.0,1522.2257080078125,1895.4371337890625,0.0,3522.113525390625,0.9029706120491028,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264232039451599,0.2800045013427734,0.2563275396823883,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178555607795716,0.5755397081375122,0.5478767156600952,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269369125366,0.4972442388534546,0.3496458530426025,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370674133301,0.3423928320407867,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275779396295547,1.0461541414260864,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.60173499584198,0.3063335716724396,0.3063335716724396,1.0,1.0,-3.052703857421875,0.6420858502388,2.41061806678772,-0.047380544245243,0.8954021334648132,0.8954021334648132,0.0,195.3601989746093,201.0,49176.77734375,0.0,2639.173828125,1.0,280.0422058105469,283.2706604003906,294.6907043457031,297.843994140625,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086257219314576,1.0,0.0,0.0,3.6374473571777344,3.637471437454224,8.828496333990188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.50341796875,0.0,1520.1014404296875,1895.4371337890625,0.0,3483.845458984375,0.9025586247444152,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253458499908447,0.2806794941425323,0.2567837238311767,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847030639648,0.5748386383056641,0.5469927787780762,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722880482673645,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798770904541,0.3430240750312805,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818207025528,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075634837150574,0.3075634837150574,1.0,1.0,-3.057424306869507,0.6468995213508606,2.410524606704712,-0.0436376519501209,0.8985048532485962,0.8985048532485962,0.0,197.33181762695312,204.0,47878.75390625,0.0,2658.572998046875,1.0,280.3416748046875,283.4824523925781,294.65155029296875,297.7045593261719,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963299989700317,1.0,0.0,0.0,3.639761686325073,3.639785528182984,8.839733709464781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.64794921875,0.0,1521.20654296875,1895.4371337890625,0.0,3369.350830078125,0.9029496312141418,1.0,0.0,3.0,1.0,0.0
