time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253458499908447,0.2806794941425323,0.2567837238311767,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149847030639648,0.5748386383056641,0.5469927787780762,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722880482673645,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798770904541,0.3430240750312805,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818207025528,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075634837150574,0.3075634837150574,1.0,1.0,-3.057424306869507,0.6468995213508606,2.410524606704712,-0.0436376519501209,0.8985048532485962,0.8985048532485962,0.0,197.33181762695312,204.0,47878.75390625,0.0,2658.572998046875,1.0,280.3416748046875,283.4824523925781,294.65155029296875,297.7045593261719,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963299989700317,1.0,0.0,0.0,3.639761686325073,3.639785528182984,8.839733709464781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.64794921875,0.0,1521.20654296875,1895.4371337890625,0.0,3369.350830078125,0.9029496312141418,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819514870643616,0.2578551173210144,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883118629456,0.5749104619026184,0.5469551086425781,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649268150329,0.3443391621112823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659529924392,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.0687813758850098,0.6536097526550293,2.4151716232299805,-0.0394343473017215,0.9042221903800964,0.9042221903800964,0.0,199.0345458984375,207.0,46697.98046875,0.0,2689.572509765625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.60479736328125,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856515288352966,1.0,0.0,0.0,3.650918960571289,3.6509430408477774,8.894011784832401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.84521484375,0.0,1531.8118896484375,1895.4371337890625,0.0,3269.518310546875,0.9052847623825072,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819514870643616,0.2578551173210144,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133883118629456,0.5749104619026184,0.5469551086425781,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649268150329,0.3443391621112823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659529924392,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.0687813758850098,0.6536097526550293,2.4151716232299805,-0.0394343473017215,0.9042221903800964,0.9042221903800964,0.0,199.0345458984375,207.0,46697.98046875,0.0,2689.572509765625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.60479736328125,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856515288352966,1.0,0.0,0.0,3.650918960571289,3.6509430408477774,8.894011784832401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.84521484375,0.0,1531.8118896484375,1895.4371337890625,0.0,3269.518310546875,0.9052847623825072,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245952486991882,0.2821755707263946,0.2584419250488281,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114333391189576,0.5741032958030701,0.5466981530189514,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553026199341,0.5078331828117371,0.3571400940418243,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948860168457,0.3598891198635101,0.3451786339282989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.2293706089258194,1.054401159286499,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077854037284851,0.3094700276851654,0.3094700276851654,1.0,1.0,-3.076097011566162,0.6576326489448547,2.418464422225952,-0.0368635542690753,0.9044002890586852,0.9044002890586852,0.0,200.7890625,207.0,48006.25390625,0.0,2713.090087890625,1.0,280.3730773925781,283.5184326171875,294.6979675292969,297.8327331542969,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961076140403748,1.0,0.0,0.0,3.657845258712769,3.657869338989258,8.927789849622059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.02490234375,0.0,1540.07470703125,1895.4371337890625,0.0,3367.275390625,0.9068421125411988,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237577438354492,0.2820419073104858,0.258432388305664,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099072217941284,0.5734848380088806,0.5462470650672913,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729446530342102,0.5085439085960388,0.3577172458171844,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599057197570801,0.3453055322170257,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293374061584,0.2293930947780609,1.0549534559249878,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997057914734,0.3097558617591858,0.3097558617591858,1.0,1.0,-3.077057123184204,0.658717155456543,2.418339967727661,-0.0359256491065025,0.9047295451164246,0.9047295451164246,0.0,201.86138916015625,210.0,48077.1328125,0.0,2720.5986328125,1.0,280.357666015625,283.5003356933594,294.68804931640625,297.8154296875,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986927270889282,1.0,0.0,0.0,3.659987211227417,3.660011291503906,8.938248470258259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.751953125,0.0,1542.6448974609375,1895.4371337890625,0.0,3391.3955078125,0.9073505401611328,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808529734611511,0.2577595114707947,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197066307068,0.5704831480979919,0.5439046025276184,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336475849151,0.3450883030891418,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998961448669,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.0743062496185303,0.6606626510620117,2.4136435985565186,-0.0331617072224617,0.9023292064666748,0.9023292064666748,0.0,206.03240966796875,213.0,49337.3828125,0.0,2737.0361328125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.89715576171875,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127988815307616,1.0,0.0,0.0,3.6614956855773926,3.661519765853882,8.945617651079374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.72802734375,0.0,1545.8380126953125,1895.4371337890625,0.0,3522.56005859375,0.9078165888786316,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808529734611511,0.2577595114707947,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036197066307068,0.5704831480979919,0.5439046025276184,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336475849151,0.3450883030891418,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998961448669,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.0743062496185303,0.6606626510620117,2.4136435985565186,-0.0331617072224617,0.9023292064666748,0.9023292064666748,0.0,206.03240966796875,213.0,49337.3828125,0.0,2737.0361328125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.89715576171875,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127988815307616,1.0,0.0,0.0,3.6614956855773926,3.661519765853882,8.945617651079374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.72802734375,0.0,1545.8380126953125,1895.4371337890625,0.0,3522.56005859375,0.9078165888786316,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174594402313232,0.2800367474555969,0.2571972906589508,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003095626831055,0.5686811804771423,0.5424293875694275,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.867795467376709,0.5106313228607178,0.3596336841583252,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586302995681762,0.3447108566761017,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284226715564727,1.053167700767517,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111979484558105,0.3111995458602905,0.3111995458602905,1.0,1.0,-3.0704379081726074,0.6609213352203369,2.4095165729522705,-0.0319635346531868,0.8995361924171448,0.8995361924171448,0.0,208.1956329345703,213.0,50409.73828125,0.0,2740.731201171875,1.0,279.8009948730469,283.1128845214844,294.6737365722656,298.0196838378906,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208917021751404,1.0,0.0,0.0,3.65895938873291,3.6589834690094,8.933228627938661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.369140625,0.0,1544.021484375,1895.4371337890625,0.0,3597.385498046875,0.907305896282196,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147500514984131,0.2791219651699066,0.2564774453639984,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896589994430542,0.5667375922203064,0.5407182574272156,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058145523071,0.5110329389572144,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722216248512268,0.3578921258449554,0.3441446423530578,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278222292661667,1.0511291027069092,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.611648678779602,0.448959618806839,0.448959618806839,0.800000011920929,1.0,-3.0648109912872314,1.0312150716781616,2.03359603881836,0.3393207490444183,0.8975414633750916,0.8975414633750916,0.0,210.65475463867188,216.0,51374.35546875,0.0,2740.494873046875,1.0,279.7581787109375,283.1121826171875,294.6357116699219,297.9542541503906,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246206879615784,1.0,0.0,0.0,3.6537082195281982,3.653732299804688,8.907606456887152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.20947265625,0.0,1538.9696044921875,1895.4371337890625,0.0,3631.73828125,0.906249225139618,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.2790459394454956,0.2559816539287567,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926844000816345,0.5651363134384155,0.5386029481887817,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.357918232679367,0.343781977891922,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127798557281494,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851573944092,1.922669768333435,1.1381819248199463,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.36456298828125,219.0,52749.4921875,0.0,2747.132080078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8633117675781,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216349720954896,1.0,0.0,0.0,3.651740789413452,3.6517646312713614,8.898015266822767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.52197265625,0.0,1535.223388671875,1895.4371337890625,0.0,3604.2392578125,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.2790459394454956,0.2559816539287567,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926844000816345,0.5651363134384155,0.5386029481887817,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.357918232679367,0.343781977891922,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127798557281494,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851573944092,1.922669768333435,1.1381819248199463,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.36456298828125,219.0,52749.4921875,0.0,2747.132080078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8633117675781,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216349720954896,1.0,0.0,0.0,3.651740789413452,3.6517646312713614,8.898015266822767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.52197265625,0.0,1535.223388671875,1895.4371337890625,0.0,3604.2392578125,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807623147964477,0.2571349442005157,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934418559074402,0.5658801794052124,0.5387863516807556,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192764282226,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.228829339146614,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602369179134257e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.91134643554688,222.0,55256.31640625,0.0,2779.194091796875,1.0,280.3418273925781,283.9375915527344,294.5789794921875,298.0041809082031,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927992343902588,1.0,0.0,0.0,3.663875818252564,3.6638998985290527,8.957251793617615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.82421875,0.0,1545.9139404296875,1895.4371337890625,0.0,3662.72509765625,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807623147964477,0.2571349442005157,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934418559074402,0.5658801794052124,0.5387863516807556,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192764282226,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.228829339146614,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602369179134257e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.91134643554688,222.0,55256.31640625,0.0,2779.194091796875,1.0,280.3418273925781,283.9375915527344,294.5789794921875,298.0041809082031,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927992343902588,1.0,0.0,0.0,3.663875818252564,3.6638998985290527,8.957251793617615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.82421875,0.0,1545.9139404296875,1895.4371337890625,0.0,3662.72509765625,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.714081346988678,0.2814680933952331,0.2581633627414703,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928269147872925,0.5657469034194946,0.5391848087310791,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687355518341064,0.5223886370658875,0.3674592077732086,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632947921753,0.3462937772274017,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295742928981781,1.057238221168518,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588037490845,1.0,1.0,0.0,1.0,-3.083912372589112,3.08390474319458,7.647734491911251e-06,2.382443428039551,0.9096423387527466,0.9096423387527466,0.0,215.22056579589844,222.0,56581.28125,0.0,2808.765625,1.0,280.0728454589844,283.7626953125,294.639404296875,298.3051452636719,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950124442577362,1.0,0.0,0.0,3.673969268798828,3.673993587493897,9.006672030409391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.87060546875,0.0,1557.3880615234375,1895.4371337890625,0.0,3864.0830078125,0.9103868007659912,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108113288879,0.2814491391181946,0.2582884430885315,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917962312698364,0.5652994513511658,0.5389376878738403,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563636779785,0.5232495665550232,0.3681752383708954,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892990112304,0.346548318862915,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297038733959198,1.0583245754241943,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833148002625,1.0,1.0,0.0,1.0,-3.086242914199829,3.086235284805298,7.659406037419103e-06,2.384327173233032,0.910342812538147,0.910342812538147,0.0,216.20802307128903,225.0,56636.953125,0.0,2818.634033203125,1.0,280.0576477050781,283.7423400878906,294.61602783203125,298.28057861328125,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556902647018432,1.0,0.0,0.0,3.677363157272339,3.677387237548828,9.023319194056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.853515625,0.0,1561.344482421875,1895.4371337890625,0.0,3914.076904296875,0.911170244216919,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098446488380432,0.2804140448570251,0.257829874753952,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671157836914,0.5626019239425659,0.5369720458984375,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.360288918018341,0.3465591073036194,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.0862338542938232,3.086225986480713,7.659888979105745e-06,2.384542226791382,0.9090705513954164,0.9090705513954164,0.0,220.4110717773437,228.0,57852.09765625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,294.5538330078125,298.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731839895248412,1.0,0.0,0.0,3.683331727981568,3.683356046676636,9.052634482031864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.3076171875,0.0,1569.50634765625,1895.4371337890625,0.0,4069.198486328125,0.9126241207122804,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098446488380432,0.2804140448570251,0.257829874753952,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865671157836914,0.5626019239425659,0.5369720458984375,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.360288918018341,0.3465591073036194,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.0862338542938232,3.086225986480713,7.659888979105745e-06,2.384542226791382,0.9090705513954164,0.9090705513954164,0.0,220.4110717773437,228.0,57852.09765625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,294.5538330078125,298.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731839895248412,1.0,0.0,0.0,3.683331727981568,3.683356046676636,9.052634482031864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.3076171875,0.0,1569.50634765625,1895.4371337890625,0.0,4069.198486328125,0.9126241207122804,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565291404724,0.2795856893062591,0.2572817802429199,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835015296936035,0.5608652830123901,0.5355822443962097,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903234481812,0.5256130695343018,0.3703664243221283,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740908622742,0.3596992790699005,0.3462170958518982,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290183007717132,1.0581157207489014,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213149428367615,1.0,1.0,0.0,1.0,-3.0830001831054688,3.082992553710937,7.644012839591596e-06,2.382112979888916,0.906779170036316,0.906779170036316,0.0,222.6727600097656,228.0,58909.1171875,0.0,2846.116943359375,1.0,279.5003662109375,283.3424987792969,294.5429077148437,298.42401123046875,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810141921043396,1.0,0.0,0.0,3.6831116676330566,3.683135986328125,9.051552751770942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9853515625,0.0,1570.25634765625,1895.4371337890625,0.0,4137.533203125,0.9126285314559937,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.704758882522583,0.2786129713058471,0.2565357983112335,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801694512367249,0.5589223504066467,0.5339106917381287,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.862092137336731,0.5259931087493896,0.3707278370857239,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627349495887756,0.358922392129898,0.3456434607505798,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471894264221,0.2284323275089264,1.0562472343444824,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621938169002533,1.0,1.0,0.0,1.0,-3.0775954723358154,3.077587842941284,7.617373739776667e-06,2.3779947757720947,0.9048855304718018,0.9048855304718018,0.0,225.0167999267578,231.0,58915.5,0.0,2847.54345703125,1.0,279.4578857421875,283.2880554199219,294.498291015625,298.3268127441406,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841111302375792,1.0,0.0,0.0,3.680065870285034,3.680090188980103,9.036588153321644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.99609375,0.0,1567.703125,1895.4371337890625,0.0,4164.35546875,0.9120570421218872,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.276471734046936,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547389984130859,0.5302900671958923,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188346862793,0.3570694327354431,0.3441966474056244,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743233919143,1.05109965801239,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313966930844e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.4222412109375,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,294.458251953125,298.3450622558594,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921010732650756,1.0,0.0,0.0,3.666003704071045,3.666028022766113,8.967659255176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.21435546875,0.0,1554.0616455078125,1895.4371337890625,0.0,4232.99072265625,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.276471734046936,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873673141002655,0.5547389984130859,0.5302900671958923,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188346862793,0.3570694327354431,0.3441966474056244,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269743233919143,1.05109965801239,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313966930844e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.4222412109375,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,294.458251953125,298.3450622558594,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921010732650756,1.0,0.0,0.0,3.666003704071045,3.666028022766113,8.967659255176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.21435546875,0.0,1554.0616455078125,1895.4371337890625,0.0,4232.99072265625,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073377609253,0.2755851745605469,0.253807783126831,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869075357913971,0.5521621108055115,0.5274711847305298,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504947185516,0.3431897163391113,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750251054763,1.0469406843185425,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503542292397469e-06,2.3601176738739014,0.8959109783172607,0.8959109783172607,0.0,232.52984619140625,237.0,58271.33203125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,294.3699035644531,298.0834350585937,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756031513214,1.0,0.0,0.0,3.652494192123413,3.6525182723999023,8.901687920115364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.15380859375,0.0,1538.5093994140625,1895.4371337890625,0.0,4143.96923828125,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073377609253,0.2755851745605469,0.253807783126831,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.869075357913971,0.5521621108055115,0.5274711847305298,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504947185516,0.3431897163391113,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750251054763,1.0469406843185425,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503542292397469e-06,2.3601176738739014,0.8959109783172607,0.8959109783172607,0.0,232.52984619140625,237.0,58271.33203125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,294.3699035644531,298.0834350585937,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756031513214,1.0,0.0,0.0,3.652494192123413,3.6525182723999023,8.901687920115364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.15380859375,0.0,1538.5093994140625,1895.4371337890625,0.0,4143.96923828125,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922576904297,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828176498413,0.5511654615402222,0.5263057351112366,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.356640875339508,0.3433830440044403,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355404138565,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.512999218306504e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.826171875,1.0,279.7417297363281,283.4629821777344,294.33917236328125,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707240462303162,1.0,0.0,0.0,3.645561456680298,3.645585536956787,8.867927476785553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.75244140625,0.0,1529.49560546875,1895.4371337890625,0.0,4047.583740234375,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922576904297,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669828176498413,0.5511654615402222,0.5263057351112366,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.356640875339508,0.3433830440044403,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355404138565,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.512999218306504e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.826171875,1.0,279.7417297363281,283.4629821777344,294.33917236328125,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707240462303162,1.0,0.0,0.0,3.645561456680298,3.645585536956787,8.867927476785553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.75244140625,0.0,1529.49560546875,1895.4371337890625,0.0,4047.583740234375,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594456672668,0.2546511888504028,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657702803611755,0.550938069820404,0.52599036693573,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892018318176,0.3442858755588531,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007299423217,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314769744873,7.556406671938021e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958984375,1.0,280.0417175292969,283.6734924316406,294.32232666015625,297.8356018066406,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609283804893494,1.0,0.0,0.0,3.6469898223876953,3.647013902664185,8.874878290043853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.45654296875,0.0,1529.4012451171875,1895.4371337890625,0.0,3960.85693359375,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594456672668,0.2546511888504028,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657702803611755,0.550938069820404,0.52599036693573,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892018318176,0.3442858755588531,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007299423217,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314769744873,7.556406671938021e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958984375,1.0,280.0417175292969,283.6734924316406,294.32232666015625,297.8356018066406,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609283804893494,1.0,0.0,0.0,3.6469898223876953,3.647013902664185,8.874878290043853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.45654296875,0.0,1529.4012451171875,1895.4371337890625,0.0,3960.85693359375,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682002067566,0.2773110270500183,0.2551102638244629,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652000427246094,0.5509775876998901,0.5259731411933899,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977984428406,0.5391151309013367,0.3794525265693664,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.3583506047725677,0.3448722958564758,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.2276223450899124,1.0522762537002563,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918815612793,1.0,1.0,0.0,1.0,-3.0710999965667725,3.071092367172241,7.584952982142568e-06,2.372850179672241,0.90297532081604,0.90297532081604,0.0,236.8357391357422,243.0,54316.2109375,0.0,2896.4326171875,1.0,280.2986755371094,283.8360290527344,294.2943725585937,297.68536376953125,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544525742530824,1.0,0.0,0.0,3.650963306427002,3.650987148284912,8.894226652955695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.2255859375,0.0,1532.8118896484375,1895.4371337890625,0.0,3902.984619140625,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946227550506592,0.2779622375965118,0.2557056844234466,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.864799439907074,0.5511415004730225,0.526138424873352,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.5415741801261902,0.381169319152832,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636093139648,0.3591160476207733,0.3455975353717804,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152017593384,0.2282417714595794,1.055034637451172,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548013687134,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.620415544806747e-06,2.3783984184265137,0.9055758714675904,0.9055758714675904,0.0,237.7252197265625,246.0,54202.3671875,0.0,2915.6572265625,1.0,280.3418884277344,283.8810729980469,294.3068542480469,297.7390441894531,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519939422607422,1.0,0.0,0.0,3.657569885253906,3.657593965530396,8.926446071200189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.06640625,0.0,1539.345703125,1895.4371337890625,0.0,3880.907470703125,0.906785011291504,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.277888536453247,0.2561569809913635,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726202011108,0.5497676730155945,0.5254908800125122,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664335250854,0.3464168310165405,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018597126007,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663114956812933e-06,2.385194063186645,0.9059224724769592,0.9059224724769592,0.0,240.7606506347656,249.0,55516.4296875,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9412841796875,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629022479057312,1.0,0.0,0.0,3.666014432907105,3.666038751602173,8.967712119556381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.95703125,0.0,1549.5196533203125,1895.4371337890625,0.0,3978.414306640625,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.277888536453247,0.2561569809913635,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622726202011108,0.5497676730155945,0.5254908800125122,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664335250854,0.3464168310165405,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018597126007,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663114956812933e-06,2.385194063186645,0.9059224724769592,0.9059224724769592,0.0,240.7606506347656,249.0,55516.4296875,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.9412841796875,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629022479057312,1.0,0.0,0.0,3.666014432907105,3.666038751602173,8.967712119556381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.95703125,0.0,1549.5196533203125,1895.4371337890625,0.0,3978.414306640625,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
