time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587708473206,0.2765462398529053,0.2553440630435943,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575413823127747,0.5468297600746155,0.5232104063034058,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585608601570129,0.3459930419921875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.903310477733612,0.903310477733612,0.0,245.0843963623047,252.0,56729.734375,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,294.3488464355469,298.0253295898437,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973974347114563,1.0,0.0,0.0,3.6668078899383545,3.666831970214844,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.544921875,0.0,1551.936279296875,1895.4371337890625,0.0,4076.12890625,0.9090185165405272,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587708473206,0.2765462398529053,0.2553440630435943,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575413823127747,0.5468297600746155,0.5232104063034058,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585608601570129,0.3459930419921875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.903310477733612,0.903310477733612,0.0,245.0843963623047,252.0,56729.734375,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,294.3488464355469,298.0253295898437,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973974347114563,1.0,0.0,0.0,3.6668078899383545,3.666831970214844,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.544921875,0.0,1551.936279296875,1895.4371337890625,0.0,4076.12890625,0.9090185165405272,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401352405548,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521954417228699,0.54314124584198,0.5200928449630737,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569650650024414,0.3448231816291809,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.227046936750412,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598143838549731e-06,2.3751871585845947,0.8979478478431702,0.8979478478431702,0.0,249.55270385742188,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,294.3279113769531,298.0768737792969,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982852816581726,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.60986328125,0.0,1544.104248046875,1895.4371337890625,0.0,4153.4716796875,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401352405548,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521954417228699,0.54314124584198,0.5200928449630737,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569650650024414,0.3448231816291809,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.227046936750412,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598143838549731e-06,2.3751871585845947,0.8979478478431702,0.8979478478431702,0.0,249.55270385742188,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,294.3279113769531,298.0768737792969,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982852816581726,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.60986328125,0.0,1544.104248046875,1895.4371337890625,0.0,4153.4716796875,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.2739451229572296,0.2530450820922851,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483262658119202,0.5409259796142578,0.5176407098770142,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088476657867,0.3439879715442657,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762818813324,1.0517443418502808,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666093826293945,7.563435246993322e-06,2.3696420192718506,0.8977432250976562,0.8977432250976562,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.88525390625,1.0,279.7421875,283.4308776855469,294.2516174316406,297.8382873535156,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723470211029052,1.0,0.0,0.0,3.6509292125701904,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.8798828125,0.0,1535.4810791015625,1895.4371337890625,0.0,4061.85205078125,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.2739451229572296,0.2530450820922851,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483262658119202,0.5409259796142578,0.5176407098770142,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088476657867,0.3439879715442657,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762818813324,1.0517443418502808,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666093826293945,7.563435246993322e-06,2.3696420192718506,0.8977432250976562,0.8977432250976562,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.88525390625,1.0,279.7421875,283.4308776855469,294.2516174316406,297.8382873535156,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723470211029052,1.0,0.0,0.0,3.6509292125701904,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.8798828125,0.0,1535.4810791015625,1895.4371337890625,0.0,4061.85205078125,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825144290924072,0.2740602195262909,0.2529424130916595,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.849049985408783,0.5404349565505981,0.51691734790802,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627861022949,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115938186646,0.3564478158950805,0.3439029157161712,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470623970031,1.0512032508850098,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211462020874,3.0662038326263428,7.5613465924107e-06,2.369291543960572,0.8992425203323364,0.8992425203323364,0.0,251.2480010986328,243.0,55201.9140625,-0.0,2961.9130859375,1.0,279.9988098144531,283.5950622558594,294.2204284667969,297.67059326171875,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645225405693054,1.0,0.0,0.0,3.649782657623291,3.64980673789978,8.888475804269547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.3642578125,0.0,1533.44970703125,1895.4371337890625,0.0,3992.79638671875,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642660140991,0.2744113504886627,0.253064215183258,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512389659881592,0.5402480363845825,0.5165185332298279,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537449717521667,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451705932617188,0.3568410277366638,0.3440557420253753,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268362194299698,1.051490068435669,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868767738342,1.0,1.0,0.0,1.0,-3.0680363178253174,3.068028688430786,7.570218258479144e-06,2.370646715164185,0.9002864360809326,0.9002864360809326,0.0,248.0369567871093,231.0,55051.82421875,-0.0,2948.846435546875,1.0,280.0418701171875,283.6427001953125,294.2373352050781,297.7215576171875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607812166213988,1.0,0.0,0.0,3.6509761810302734,3.651000261306762,8.894290317584819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0712890625,0.0,1534.111328125,1895.4371337890625,0.0,3959.54638671875,0.9054999947547911,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567624568939,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810156822205,0.538526177406311,0.5150250196456909,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567537069320678,0.3439548313617706,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.10302734375,1.0,279.7578125,283.4495544433594,294.3060913085937,297.9339904785156,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694684743881226,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878814696799964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.71435546875,0.0,1531.5279541015625,1895.4371337890625,0.0,4036.52490234375,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567624568939,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564810156822205,0.538526177406311,0.5150250196456909,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567537069320678,0.3439548313617706,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.10302734375,1.0,279.7578125,283.4495544433594,294.3060913085937,297.9339904785156,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694684743881226,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878814696799964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.71435546875,0.0,1531.5279541015625,1895.4371337890625,0.0,4036.52490234375,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741610705852508,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633092641830444,0.5373567938804626,0.513204038143158,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.356992095708847,0.3435645997524261,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.5859375,-0.0,2851.125732421875,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.74664306640625,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605397582054138,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.16796875,0.0,1531.170654296875,1895.4371337890625,0.0,3957.395751953125,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741610705852508,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633092641830444,0.5373567938804626,0.513204038143158,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.356992095708847,0.3435645997524261,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.5859375,-0.0,2851.125732421875,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.74664306640625,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605397582054138,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.16796875,0.0,1531.170654296875,1895.4371337890625,0.0,3957.395751953125,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643061637878,0.2525317668914795,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734657764434814,0.5373449325561523,0.5125002264976501,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101894378662,0.3439690172672272,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664460897445,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.58078340368229e-06,2.372175455093384,0.9050465822219848,0.9050465822219848,0.0,218.8549652099609,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.2486877441406,297.65020751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499396681785583,1.0,0.0,0.0,3.6575913429260254,3.657615423202514,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7548828125,0.0,1539.6597900390625,1895.4371337890625,0.0,3862.41845703125,0.9068148136138916,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643061637878,0.2525317668914795,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734657764434814,0.5373449325561523,0.5125002264976501,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101894378662,0.3439690172672272,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664460897445,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.58078340368229e-06,2.372175455093384,0.9050465822219848,0.9050465822219848,0.0,218.8549652099609,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.2486877441406,297.65020751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499396681785583,1.0,0.0,0.0,3.6575913429260254,3.657615423202514,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7548828125,0.0,1539.6597900390625,1895.4371337890625,0.0,3862.41845703125,0.9068148136138916,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751961052417755,0.2524802386760711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841668963432312,0.5361273288726807,0.5113672018051147,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056214332581,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584402501583099,0.3441531360149383,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878675222396,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.595936949655879e-06,2.37459135055542,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.182861328125,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.88018798828125,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597720503807068,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.509765625,0.0,1548.0140380859375,1895.4371337890625,0.0,3950.5537109375,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751961052417755,0.2524802386760711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841668963432312,0.5361273288726807,0.5113672018051147,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056214332581,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584402501583099,0.3441531360149383,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878675222396,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.595936949655879e-06,2.37459135055542,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.182861328125,1.0,280.0577392578125,283.6607971191406,294.3265991210937,297.88018798828125,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597720503807068,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.509765625,0.0,1548.0140380859375,1895.4371337890625,0.0,3950.5537109375,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553146362305,0.2747815251350403,0.2520493566989898,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890701532363892,0.5349653959274292,0.510256826877594,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690507888793945,0.3996779322624206,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043956756592,0.3581753671169281,0.3438423871994018,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.2286284863948822,1.0518139600753784,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078344583511353,1.0,1.0,0.0,1.0,-3.0710690021514893,3.071061372756958,7.584908871649532e-06,2.3728716373443604,0.9032993912696838,0.9032993912696838,0.0,202.2105712890625,183.0,56370.46484375,-0.0,2714.940185546875,1.0,279.8008117675781,283.4953308105469,294.3592224121094,298.0487060546875,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671613574028016,1.0,0.0,0.0,3.66522479057312,3.66524887084961,8.963848472376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2197265625,0.0,1549.752197265625,1895.4371337890625,0.0,4016.159912109375,0.908598780632019,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.721927285194397,0.2741651237010956,0.2513667345046997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937005996704102,0.5335391759872437,0.5088014006614685,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913765013217926,0.5698427557945251,0.400126039981842,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.3576837182044983,0.3432594537734985,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227822303772,0.228380411863327,1.0501039028167725,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.066284418106079,3.066276788711548,7.561270194855751e-06,2.3691654205322266,0.9020867347717284,0.9020867347717284,0.0,197.0755157470703,171.0,56501.07421875,-0.0,2678.6728515625,1.0,279.75799560546875,283.4471130371094,294.3446960449219,297.9976806640625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703149795532228,1.0,0.0,0.0,3.663663864135742,3.663687944412232,8.956215538091783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.1943359375,0.0,1548.70751953125,1895.4371337890625,0.0,4043.982666015625,0.9083435535430908,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530134677887,0.2497307658195495,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.530304491519928,0.5055049657821655,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563389182090759,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527119636535,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.0532188415527344,7.496824309782823e-06,2.358999252319336,0.8966257572174072,0.8966257572174072,0.0,186.6648712158203,159.0,57688.75,-0.0,2599.021728515625,1.0,279.4581604003906,283.2347106933594,294.3492126464844,298.0816345214844,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789706468582152,1.0,0.0,0.0,3.653795957565308,3.653820276260376,8.908034487831173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.86328125,0.0,1539.53125,1895.4371337890625,0.0,4119.76904296875,0.9063020348548888,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530134677887,0.2497307658195495,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438133239746,0.530304491519928,0.5055049657821655,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563389182090759,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527119636535,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.0532188415527344,7.496824309782823e-06,2.358999252319336,0.8966257572174072,0.8966257572174072,0.0,186.6648712158203,159.0,57688.75,-0.0,2599.021728515625,1.0,279.4581604003906,283.2347106933594,294.3492126464844,298.0816345214844,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789706468582152,1.0,0.0,0.0,3.653795957565308,3.653820276260376,8.908034487831173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.86328125,0.0,1539.53125,1895.4371337890625,0.0,4119.76904296875,0.9063020348548888,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.2723238468170166,0.2486267983913421,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285546779632568,0.5029066801071167,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559846580028534,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433804512024,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491106987,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858766555786,7.45022271075868e-06,2.351468801498413,0.8964641094207764,0.8964641094207764,0.0,175.013427734375,147.0,56354.43359375,0.0,2520.5869140625,1.0,279.7421569824219,283.4330139160156,294.2946472167969,297.8721008300781,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683507084846495,1.0,0.0,0.0,3.646006107330322,3.646030187606812,8.870091505741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.31787109375,0.0,1530.1207275390625,1895.4371337890625,0.0,4026.665771484375,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.2723238468170166,0.2486267983913421,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175676703453064,0.5285546779632568,0.5029066801071167,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559846580028534,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433804512024,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491106987,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858766555786,7.45022271075868e-06,2.351468801498413,0.8964641094207764,0.8964641094207764,0.0,175.013427734375,147.0,56354.43359375,0.0,2520.5869140625,1.0,279.7421569824219,283.4330139160156,294.2946472167969,297.8721008300781,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683507084846495,1.0,0.0,0.0,3.646006107330322,3.646030187606812,8.870091505741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.31787109375,0.0,1530.1207275390625,1895.4371337890625,0.0,4026.665771484375,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591647148132,0.5283333659172058,0.5018900632858276,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786260962486267,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.356835275888443,0.3406185209751129,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799150466919,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.045689105987549,3.0456817150115967,7.458603704435518e-06,2.352647066116333,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362548828125,1.0,280.041748046875,283.65216064453125,294.2996826171875,297.7823181152344,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568960070610046,1.0,0.0,0.0,3.646047830581665,3.646071672439575,8.87029329987854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.30029296875,0.0,1528.62158203125,1895.4371337890625,0.0,3924.86865234375,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388591647148132,0.5283333659172058,0.5018900632858276,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786260962486267,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.356835275888443,0.3406185209751129,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799150466919,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.045689105987549,3.0456817150115967,7.458603704435518e-06,2.352647066116333,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362548828125,1.0,280.041748046875,283.65216064453125,294.2996826171875,297.7823181152344,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568960070610046,1.0,0.0,0.0,3.646047830581665,3.646071672439575,8.87029329987854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.30029296875,0.0,1528.62158203125,1895.4371337890625,0.0,3924.86865234375,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745676934719085,0.249316930770874,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640084505081176,0.5288820862770081,0.5017122030258179,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583621382713318,0.34137824177742,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248938560485,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747141242027283,1.0,1.0,0.0,1.0,-3.0543599128723145,3.054352283477783,7.500736046495149e-06,2.359178304672241,0.9046595692634584,0.9046595692634584,0.0,148.6843719482422,138.0,54022.61328125,0.0,2403.323974609375,1.0,280.3417663574219,283.87060546875,294.3193054199219,297.7278747558594,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468958973884584,1.0,0.0,0.0,3.6553759574890137,3.655399799346924,8.915739613257756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9443359375,0.0,1537.1363525390625,1895.4371337890625,0.0,3834.955078125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745676934719085,0.249316930770874,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640084505081176,0.5288820862770081,0.5017122030258179,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583621382713318,0.34137824177742,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248938560485,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747141242027283,1.0,1.0,0.0,1.0,-3.0543599128723145,3.054352283477783,7.500736046495149e-06,2.359178304672241,0.9046595692634584,0.9046595692634584,0.0,148.6843719482422,138.0,54022.61328125,0.0,2403.323974609375,1.0,280.3417663574219,283.87060546875,294.3193054199219,297.7278747558594,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468958973884584,1.0,0.0,0.0,3.6553759574890137,3.655399799346924,8.915739613257756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9443359375,0.0,1537.1363525390625,1895.4371337890625,0.0,3834.955078125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790240049362183,0.2749294638633728,0.2497079521417617,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717313051223756,0.5287474989891052,0.501708984375,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998954713344574,0.585970938205719,0.4091989994049072,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828969955444,0.3588730692863464,0.3418909013271332,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.735596239566803,0.2299715727567672,1.0458109378814695,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734066367149353,1.0,1.0,0.0,1.0,-3.0598533153533936,3.0598459243774414,7.527803973061964e-06,2.363447427749634,0.9046750068664552,0.9046750068664552,0.0,144.8096923828125,138.0,55267.6171875,0.0,2393.3115234375,1.0,280.0984191894531,283.7246398925781,294.3951721191406,297.9768371582031,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953548014163971,1.0,0.0,0.0,3.66013765335083,3.6601617336273193,8.938984024098318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.916015625,0.0,1542.708740234375,1895.4371337890625,0.0,3894.86865234375,0.9073531031608582,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671827316284,0.2748377025127411,0.2497378885746002,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112868309021,0.5280579924583435,0.5012175440788269,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074707627296448,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175845146179,0.3589611947536468,0.3420844078063965,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378862500190735,0.230210930109024,1.047210693359375,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117794036865,3.059110164642334,7.524351985921385e-06,2.3629496097564697,0.9050024747848512,0.9050024747848512,0.0,143.35653686523438,141.0,55475.5625,0.0,2384.376708984375,1.0,280.0576171875,283.68023681640625,294.40673828125,297.9760131835937,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957567036151886,1.0,0.0,0.0,3.663067102432251,3.66309118270874,8.953297765401658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1240234375,0.0,1546.3603515625,1895.4371337890625,0.0,3930.868896484375,0.9080665707588196,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104330539703,0.2491059005260467,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257470011711121,0.4993159472942352,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583492934703827,0.3417354226112366,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863452911377,3.0548558235168457,7.503115739382338e-06,2.359527826309204,0.9025794863700868,0.9025794863700868,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.72607421875,1.0,279.75811767578125,283.4690246582031,294.42828369140625,298.10107421875,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968588888645172,1.0,0.0,0.0,3.6636605262756334,3.663684844970703,8.956199621934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9365234375,0.0,1548.4315185546875,1895.4371337890625,0.0,4028.767578125,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104330539703,0.2491059005260467,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257470011711121,0.4993159472942352,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583492934703827,0.3417354226112366,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863452911377,3.0548558235168457,7.503115739382338e-06,2.359527826309204,0.9025794863700868,0.9025794863700868,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.72607421875,1.0,279.75811767578125,283.4690246582031,294.42828369140625,298.10107421875,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968588888645172,1.0,0.0,0.0,3.6636605262756334,3.663684844970703,8.956199621934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9365234375,0.0,1548.4315185546875,1895.4371337890625,0.0,4028.767578125,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511325359344,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532386779785,0.4966927766799927,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501012802124023,7.479452051484259e-06,2.35571813583374,0.8977181315422058,0.8977181315422058,0.0,143.94525146484375,147.0,58145.4453125,0.0,2370.76220703125,1.0,279.4581604003906,283.2621459960937,294.435546875,298.1943359375,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977728307247162,1.0,0.0,0.0,3.655642032623291,3.65566611289978,8.917038485378725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.91455078125,0.0,1541.2066650390625,1895.4371337890625,0.0,4108.94580078125,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
