time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511325359344,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532386779785,0.4966927766799927,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501012802124023,7.479452051484259e-06,2.35571813583374,0.8977181315422058,0.8977181315422058,0.0,143.94525146484375,147.0,58145.4453125,0.0,2370.76220703125,1.0,279.4581604003906,283.2621459960937,294.435546875,298.1943359375,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977728307247162,1.0,0.0,0.0,3.655642032623291,3.65566611289978,8.917038485378725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.91455078125,0.0,1541.2066650390625,1895.4371337890625,0.0,4108.94580078125,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721062660217,0.4947783350944519,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456579446792603,0.3567931354045868,0.3401556611061096,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337996721267,1.0432618856430054,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781394958496,3.048774003982544,7.47237845644122e-06,2.354454517364502,0.8982787728309631,0.8982787728309631,0.0,145.4111328125,150.0,56919.09765625,0.0,2375.944091796875,1.0,279.7421875,283.46551513671875,294.383056640625,297.99462890625,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967982053756714,1.0,0.0,0.0,3.6502764225006095,3.6503005027771,8.890881417755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.390625,0.0,1534.3778076171875,1895.4371337890625,0.0,4023.41064453125,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721062660217,0.4947783350944519,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456579446792603,0.3567931354045868,0.3401556611061096,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337996721267,1.0432618856430054,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781394958496,3.048774003982544,7.47237845644122e-06,2.354454517364502,0.8982787728309631,0.8982787728309631,0.0,145.4111328125,150.0,56919.09765625,0.0,2375.944091796875,1.0,279.7421875,283.46551513671875,294.383056640625,297.99462890625,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967982053756714,1.0,0.0,0.0,3.6502764225006095,3.6503005027771,8.890881417755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.390625,0.0,1534.3778076171875,1895.4371337890625,0.0,4023.41064453125,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513181209564,0.2478363215923309,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210263729095459,0.4944065809249878,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030020713806,0.3576307296752929,0.3407530188560486,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553536415100098,7.504202130803605e-06,2.3593406677246094,0.9017468690872192,0.9017468690872192,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.447021484375,1.0,280.0417785644531,283.68585205078125,294.38671875,297.9086608886719,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957519233226776,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.986328125,0.0,1535.8248291015625,1895.4371337890625,0.0,3930.441650390625,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513181209564,0.2478363215923309,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210263729095459,0.4944065809249878,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030020713806,0.3576307296752929,0.3407530188560486,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553536415100098,7.504202130803605e-06,2.3593406677246094,0.9017468690872192,0.9017468690872192,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.447021484375,1.0,280.0417785644531,283.68585205078125,294.38671875,297.9086608886719,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957519233226776,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.986328125,0.0,1535.8248291015625,1895.4371337890625,0.0,3930.441650390625,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021378517151,0.272969901561737,0.2481614351272583,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619758129119872,0.5206648111343384,0.4943412840366363,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650894165039,0.4174270629882812,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.357892245054245,0.341188907623291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.230096086859703,1.0474481582641602,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626061439514,1.0,1.0,0.0,1.0,-3.0601418018341064,3.060134172439575,7.527644811489154e-06,2.3630073070526123,0.900773823261261,0.900773823261261,0.0,147.39712524414062,153.0,56956.67578125,0.0,2407.362548828125,1.0,279.79852294921875,283.5408935546875,294.45758056640625,298.1505126953125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636415243148804,1.0,0.0,0.0,3.654172420501709,3.654196262359619,8.909869393392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5517578125,0.0,1537.4691162109375,1895.4371337890625,0.0,3984.979736328125,0.9061455130577089,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037034988403,0.2726996839046478,0.2480955123901367,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595028162002563,0.5198216438293457,0.4937693178653717,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550365447998,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283862113953,0.3577961325645447,0.3412759602069855,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311997413635254,0.2301297336816787,1.0482639074325562,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632641315460205,3.0632565021514893,7.54301208871766e-06,2.365417718887329,0.9001725912094116,0.9001725912094116,0.0,148.59840393066406,156.0,57173.703125,0.0,2419.45654296875,1.0,279.7576599121094,283.50030517578125,294.46636962890625,298.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672104716300964,1.0,0.0,0.0,3.653357982635498,3.6533820629119873,8.905899449018762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.0322265625,0.0,1536.9927978515625,1895.4371337890625,0.0,4016.593994140625,0.9060292840003968,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603636026382,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918126761913299,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569255769252777,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777852058411,0.2296500355005264,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850070953369,3.061842679977417,7.536146767961327e-06,2.364366292953491,0.8959704041481018,0.8959704041481018,0.0,152.2284393310547,159.0,58496.65234375,0.0,2435.77587890625,1.0,279.4582214355469,283.2952880859375,294.4833984375,298.2643127441406,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776614904403688,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871531917975517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.24072265625,0.0,1530.6116943359375,1895.4371337890625,0.0,4108.36328125,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603636026382,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918126761913299,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569255769252777,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777852058411,0.2296500355005264,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850070953369,3.061842679977417,7.536146767961327e-06,2.364366292953491,0.8959704041481018,0.8959704041481018,0.0,152.2284393310547,159.0,58496.65234375,0.0,2435.77587890625,1.0,279.4582214355469,283.2952880859375,294.4833984375,298.2643127441406,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776614904403688,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871531917975517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.24072265625,0.0,1530.6116943359375,1895.4371337890625,0.0,4108.36328125,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841671943664,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812374591827,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630350589752,0.34047931432724,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.0599923133850098,3.0599846839904785,7.526396075263619e-06,2.36267614364624,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.76953125,0.0,2448.957275390625,1.0,279.7421264648437,283.4939270019531,294.42401123046875,298.0583190917969,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688805937767028,1.0,0.0,0.0,3.642449140548706,3.642472982406616,8.852792348079674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7119140625,0.0,1525.3812255859375,1895.4371337890625,0.0,4031.34130859375,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841671943664,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812374591827,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630350589752,0.34047931432724,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.0599923133850098,3.0599846839904785,7.526396075263619e-06,2.36267614364624,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.76953125,0.0,2448.957275390625,1.0,279.7421264648437,283.4939270019531,294.42401123046875,298.0583190917969,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688805937767028,1.0,0.0,0.0,3.642449140548706,3.642472982406616,8.852792348079674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7119140625,0.0,1525.3812255859375,1895.4371337890625,0.0,4031.34130859375,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707649230956,0.5158184170722961,0.4899158179759979,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087285995483,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745431661605,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678532123565674,3.067845582962036,7.564705356344348e-06,2.368573904037476,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.8125,0.0,2474.033203125,1.0,280.0417175292969,283.7103881835937,294.4177551269531,297.9607238769531,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589795470237732,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.33984375,0.0,1528.699951171875,1895.4371337890625,0.0,3943.48388671875,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707649230956,0.5158184170722961,0.4899158179759979,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087285995483,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745431661605,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678532123565674,3.067845582962036,7.564705356344348e-06,2.368573904037476,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.8125,0.0,2474.033203125,1.0,280.0417175292969,283.7103881835937,294.4177551269531,297.9607238769531,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589795470237732,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.33984375,0.0,1528.699951171875,1895.4371337890625,0.0,3943.48388671875,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441618442535,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429279327392,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129112720489,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751889944076,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744569301605225,3.074449300765991,7.597499006806174e-06,2.3737525939941406,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09765625,0.0,2501.02001953125,1.0,279.7578125,283.5199584960937,294.4860534667969,298.182861328125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689154624938964,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.916015625,0.0,1531.7591552734375,1895.4371337890625,0.0,4031.64892578125,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441618442535,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429279327392,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129112720489,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751889944076,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744569301605225,3.074449300765991,7.597499006806174e-06,2.3737525939941406,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09765625,0.0,2501.02001953125,1.0,279.7578125,283.5199584960937,294.4860534667969,298.182861328125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689154624938964,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.916015625,0.0,1531.7591552734375,1895.4371337890625,0.0,4031.64892578125,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.753597617149353,0.2716573178768158,0.2475202232599258,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314675331115724,0.5140590667724609,0.4886932969093323,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890649795532,0.615304172039032,0.4302376508712768,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905373573303,0.3578682243824005,0.3417381942272186,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.230675458908081,1.0528241395950315,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.585719645023346,1.0,1.0,0.0,1.0,-3.0751094818115234,3.075102090835572,7.600566732435254e-06,2.374190330505371,0.9017601013183594,0.9017601013183594,0.0,161.87852478027344,168.0,56288.9453125,0.0,2511.3203125,1.0,280.0013122558594,283.668701171875,294.431640625,297.9728698730469,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639614820480348,1.0,0.0,0.0,3.650913715362549,3.650937795639038,8.893986205293913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.10205078125,0.0,1533.3623046875,1895.4371337890625,0.0,3987.8193359375,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718752920627594,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929098904132843,0.5138615369796753,0.4884242713451385,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172486543655396,0.4315088093280792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513998031616,0.3582028746604919,0.3420006334781647,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406905174255,0.2309701889753341,1.054025411605835,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075655937195,1.0,1.0,0.0,1.0,-3.078238010406494,3.078230619430542,7.615846243425039e-06,2.3765249252319336,0.9034700393676758,0.9034700393676758,0.0,163.1987762451172,171.0,56175.92578125,0.0,2524.215087890625,1.0,280.04229736328125,283.7127685546875,294.4299621582031,297.997314453125,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615089893341064,1.0,0.0,0.0,3.6552250385284415,3.655249118804932,8.915004059417697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6962890625,0.0,1537.560546875,1895.4371337890625,0.0,3966.02587890625,0.90632963180542,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.2476276904344558,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032820224762,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741293907165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310309112071991,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892231464385986,1.0,1.0,0.0,1.0,-3.0819671154022217,3.0819594860076904,7.63450407248456e-06,2.3794851303100586,0.9021613001823424,0.9021613001823424,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.155029296875,1.0,279.7577819824219,283.5159606933594,294.4768981933594,298.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971135139465332,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882255870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.861328125,0.0,1541.9473876953125,1895.4371337890625,0.0,4051.20068359375,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.2476276904344558,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032820224762,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741293907165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310309112071991,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892231464385986,1.0,1.0,0.0,1.0,-3.0819671154022217,3.0819594860076904,7.63450407248456e-06,2.3794851303100586,0.9021613001823424,0.9021613001823424,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.155029296875,1.0,279.7577819824219,283.5159606933594,294.4768981933594,298.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971135139465332,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882255870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.861328125,0.0,1541.9473876953125,1895.4371337890625,0.0,4051.20068359375,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699453234672546,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397995948792,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848537445068,0.3416180312633514,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299754858017,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730966567993,3.076723337173462,7.608691248606192e-06,2.3754870891571045,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.43359375,0.0,2560.000244140625,1.0,279.45819091796875,283.2992858886719,294.4723205566406,298.27130126953125,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981277585029602,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903934940462932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1357421875,0.0,1537.678955078125,1895.4371337890625,0.0,4139.81884765625,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699453234672546,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397995948792,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848537445068,0.3416180312633514,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299754858017,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730966567993,3.076723337173462,7.608691248606192e-06,2.3754870891571045,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.43359375,0.0,2560.000244140625,1.0,279.45819091796875,283.2992858886719,294.4723205566406,298.27130126953125,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981277585029602,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903934940462932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1357421875,0.0,1537.678955078125,1895.4371337890625,0.0,4139.81884765625,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621366500854,0.5080535411834717,0.483574628829956,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566398918628692,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728468894958496,3.0728392601013184,7.589082542835968e-06,2.372316598892212,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.734375,0.0,2569.882080078125,1.0,279.7421875,283.4877319335937,294.3927001953125,298.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724970459938048,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.599609375,0.0,1533.49365234375,1895.4371337890625,0.0,4063.169677734375,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621366500854,0.5080535411834717,0.483574628829956,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566398918628692,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728468894958496,3.0728392601013184,7.589082542835968e-06,2.372316598892212,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.734375,0.0,2569.882080078125,1.0,279.7421875,283.4877319335937,294.3927001953125,298.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724970459938048,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.599609375,0.0,1533.49365234375,1895.4371337890625,0.0,4063.169677734375,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345350265503,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459197998048,0.5077804327011108,0.4831407964229584,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573414981365204,0.3416374027729034,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880635976791,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180918693542,1.0,1.0,0.0,1.0,-3.0785844326019287,3.078576803207397,7.617257779202191e-06,2.3766660690307617,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.703369140625,1.0,280.0417785644531,283.6938171386719,294.3634338378906,297.9058837890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626734852790833,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909678967938817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0302734375,0.0,1536.7894287109375,1895.4371337890625,0.0,3976.381103515625,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345350265503,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459197998048,0.5077804327011108,0.4831407964229584,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573414981365204,0.3416374027729034,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880635976791,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180918693542,1.0,1.0,0.0,1.0,-3.0785844326019287,3.078576803207397,7.617257779202191e-06,2.3766660690307617,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.703369140625,1.0,280.0417785644531,283.6938171386719,294.3634338378906,297.9058837890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626734852790833,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909678967938817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0302734375,0.0,1536.7894287109375,1895.4371337890625,0.0,3976.381103515625,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.269919604063034,0.2465713322162628,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032118320465088,0.5073359608650208,0.4830171465873718,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276334524154663,0.4393897950649261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067542314529419,0.357503592967987,0.3420059978961944,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297209739685,0.230776697397232,1.0560976266860962,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567790031433,1.0,1.0,0.0,1.0,-3.082404375076294,3.0823967456817627,7.636373993591405e-06,2.379699230194092,0.90142422914505,0.90142422914505,0.0,177.0592803955078,183.0,56978.16796875,0.0,2605.060546875,1.0,279.7984924316406,283.54168701171875,294.416015625,298.12371826171875,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689456820487976,1.0,0.0,0.0,3.655719518661499,3.655743598937988,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.7900390625,0.0,1538.9952392578125,1895.4371337890625,0.0,4031.91552734375,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694960832595825,0.246401309967041,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005220532417297,0.5063926577568054,0.4823859632015228,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047375082969666,0.3572836816310882,0.3420132100582123,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111402511597,0.2306953966617584,1.0565606355667114,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964687466621399,1.0,1.0,0.0,1.0,-3.0827505588531494,3.082742929458618,7.638324859726708e-06,2.3800644874572754,0.9006601572036743,0.9006601572036743,0.0,178.77427673339844,186.0,57060.734375,0.0,2614.74560546875,1.0,279.7576599121094,283.49237060546875,294.4061889648437,298.0917053222656,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726467728614808,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203135645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0048828125,0.0,1538.7979736328125,1895.4371337890625,0.0,4064.484130859375,0.9063968062400818,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896403312683,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550285339355,0.5036312937736511,0.480235755443573,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135232448578,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541383981704,1.0549309253692627,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766496658325195,3.0766420364379883,7.608445685036713e-06,2.3754897117614746,0.8958456516265869,0.8958456516265869,0.0,182.89210510253903,189.0,58101.6171875,0.0,2624.53662109375,1.0,279.4582214355469,283.2694091796875,294.3834228515625,298.1546630859375,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832389950752258,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.876362471710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.34814453125,0.0,1531.8817138671875,1895.4371337890625,0.0,4156.814453125,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896403312683,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550285339355,0.5036312937736511,0.480235755443573,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135232448578,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541383981704,1.0549309253692627,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766496658325195,3.0766420364379883,7.608445685036713e-06,2.3754897117614746,0.8958456516265869,0.8958456516265869,0.0,182.89210510253903,189.0,58101.6171875,0.0,2624.53662109375,1.0,279.4582214355469,283.2694091796875,294.3834228515625,298.1546630859375,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832389950752258,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.876362471710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.34814453125,0.0,1531.8817138671875,1895.4371337890625,0.0,4156.814453125,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590298652649,0.5018913149833679,0.4783296287059784,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826053619385,0.3556090593338012,0.3406777083873749,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815646648407,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581328645756002e-06,2.37120008468628,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.16796875,0.0,2631.56591796875,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.8881225585937,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745951294898988,1.0,0.0,0.0,3.641331434249878,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.66796875,0.0,1524.591064453125,1895.4371337890625,0.0,4081.567138671875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590298652649,0.5018913149833679,0.4783296287059784,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826053619385,0.3556090593338012,0.3406777083873749,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815646648407,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581328645756002e-06,2.37120008468628,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.16796875,0.0,2631.56591796875,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.8881225585937,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745951294898988,1.0,0.0,0.0,3.641331434249878,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.66796875,0.0,1524.591064453125,1895.4371337890625,0.0,4081.567138671875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
