time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800470352172,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012366771697998,0.4776254594326019,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407720565796,0.3559290468692779,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.229794293642044,1.053897738456726,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740230083465576,3.0740153789520264,7.595316219521919e-06,2.373401641845703,0.898521900177002,0.898521900177002,0.0,188.5120391845703,195.0,55013.86328125,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,294.2301330566406,297.7256774902344,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642840623855592,1.0,0.0,0.0,3.642244100570679,3.642267942428589,8.851795314512856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.5146484375,0.0,1524.2552490234375,1895.4371337890625,0.0,3990.68115234375,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800470352172,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012366771697998,0.4776254594326019,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407720565796,0.3559290468692779,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.229794293642044,1.053897738456726,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740230083465576,3.0740153789520264,7.595316219521919e-06,2.373401641845703,0.898521900177002,0.898521900177002,0.0,188.5120391845703,195.0,55013.86328125,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,294.2301330566406,297.7256774902344,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642840623855592,1.0,0.0,0.0,3.642244100570679,3.642267942428589,8.851795314512856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.5146484375,0.0,1524.2552490234375,1895.4371337890625,0.0,3990.68115234375,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787542343139,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521245956421,0.4773681163787842,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368354320526,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105277776718,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810380935669,3.0798027515411377,7.624132649652893e-06,2.3779492378234863,0.903353750705719,0.903353750705719,0.0,190.79151916503903,198.0,53572.21875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.19488525390625,297.59527587890625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544106125831604,1.0,0.0,0.0,3.6510961055755615,3.651120185852051,8.894874667930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.07763671875,0.0,1532.494140625,1895.4371337890625,0.0,3902.608154296875,0.905365228652954,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787542343139,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521245956421,0.4773681163787842,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368354320526,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105277776718,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810380935669,3.0798027515411377,7.624132649652893e-06,2.3779492378234863,0.903353750705719,0.903353750705719,0.0,190.79151916503903,198.0,53572.21875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.19488525390625,297.59527587890625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544106125831604,1.0,0.0,0.0,3.6510961055755615,3.651120185852051,8.894874667930708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.07763671875,0.0,1532.494140625,1895.4371337890625,0.0,3902.608154296875,0.905365228652954,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438523292541,0.2451178431510925,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804264664649963,0.5003262162208557,0.4771331250667572,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361758708953857,0.4459110200405121,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210981369019,0.3564900159835815,0.3417557775974273,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425766944885,0.2301844507455825,1.056798815727234,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.08197021484375,3.0819625854492188,7.635159818164539e-06,2.3797547817230225,0.9028847813606262,0.9028847813606262,0.0,192.21240234375,198.0,54637.4140625,-0.0,2683.890869140625,1.0,280.0985412597656,283.69000244140625,294.24444580078125,297.8061218261719,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608198404312134,1.0,0.0,0.0,3.655026435852051,3.655050277709961,8.91403487912612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.87646484375,0.0,1537.28759765625,1895.4371337890625,0.0,3959.890380859375,0.906228482723236,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775129318237305,0.4991320967674255,0.4763160049915313,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871851325035095,0.3559911549091339,0.3415497243404388,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830498576164246,0.2298159003257751,1.0562152862548828,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049348711967468,1.0,1.0,0.0,1.0,-3.0799055099487305,3.079897880554199,7.6252667895460036e-06,2.3782999515533447,0.902635097503662,0.902635097503662,0.0,194.23204040527344,201.0,54685.92578125,-0.0,2690.447021484375,1.0,280.0576477050781,283.6361083984375,294.2311706542969,297.7688903808594,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645463228225708,1.0,0.0,0.0,3.656692743301392,3.656716823577881,8.922164624891593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.763671875,0.0,1539.6864013671875,1895.4371337890625,0.0,3993.007080078125,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701396584510803,0.4957266747951507,0.473637580871582,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.3541178107261657,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673630237579346,3.067355394363404,7.563738108729012e-06,2.368803262710572,0.8987255096435547,0.8987255096435547,0.0,198.9185791015625,204.0,55678.49609375,-0.0,2690.41943359375,1.0,279.7581787109375,283.4049987792969,294.2062683105469,297.8241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750027060508728,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.24365234375,0.0,1537.81494140625,1895.4371337890625,0.0,4085.135009765625,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701396584510803,0.4957266747951507,0.473637580871582,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.3541178107261657,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673630237579346,3.067355394363404,7.563738108729012e-06,2.368803262710572,0.8987255096435547,0.8987255096435547,0.0,198.9185791015625,204.0,55678.49609375,-0.0,2690.41943359375,1.0,279.7581787109375,283.4049987792969,294.2062683105469,297.8241271972656,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750027060508728,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.24365234375,0.0,1537.81494140625,1895.4371337890625,0.0,4085.135009765625,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381554841995,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640085458755493,0.4932035505771637,0.4710585474967956,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795374393463,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023265838623,3.054015874862671,7.497943443013355e-06,2.358438491821289,0.8995931148529053,0.8995931148529053,0.0,202.7351226806641,207.0,54080.90625,-0.0,2684.285400390625,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.5558166503906,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648836851119996,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942063074675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.72802734375,0.0,1535.1055908203125,1895.4371337890625,0.0,3995.998046875,0.9056456685066224,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381554841995,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640085458755493,0.4932035505771637,0.4710585474967956,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795374393463,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023265838623,3.054015874862671,7.497943443013355e-06,2.358438491821289,0.8995931148529053,0.8995931148529053,0.0,202.7351226806641,207.0,54080.90625,-0.0,2684.285400390625,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.5558166503906,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648836851119996,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942063074675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.72802734375,0.0,1535.1055908203125,1895.4371337890625,0.0,3995.998046875,0.9056456685066224,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098348140716,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918577671051025,0.4696815311908722,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.352356880903244,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969268798828,7.47317380955792e-06,2.354537010192871,0.9028462171554564,0.9028462171554564,0.0,205.2310485839844,210.0,52554.62890625,-0.0,2687.443359375,1.0,280.341796875,283.77557373046875,294.0633239746094,297.4010925292969,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952883780002594,1.0,0.0,0.0,3.6559228897094727,3.655946969985962,8.918407843339082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.65673828125,0.0,1538.771484375,1895.4371337890625,0.0,3888.90380859375,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098348140716,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918577671051025,0.4696815311908722,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.352356880903244,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969268798828,7.47317380955792e-06,2.354537010192871,0.9028462171554564,0.9028462171554564,0.0,205.2310485839844,210.0,52554.62890625,-0.0,2687.443359375,1.0,280.341796875,283.77557373046875,294.0633239746094,297.4010925292969,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952883780002594,1.0,0.0,0.0,3.6559228897094727,3.655946969985962,8.918407843339082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.65673828125,0.0,1538.771484375,1895.4371337890625,0.0,3888.90380859375,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611477971076965,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.489355206489563,0.4679195880889892,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078655719757,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255712032318,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.04158353805542,7.437554813805036e-06,2.34906268119812,0.9005216956138611,0.9005216956138611,0.0,208.3978729248047,213.0,53590.19921875,-0.0,2689.49462890625,1.0,280.0577697753906,283.565185546875,294.1082458496094,297.5755615234375,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617605805397034,1.0,0.0,0.0,3.656029462814331,3.65605354309082,8.918928529055847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.08349609375,0.0,1540.0596923828125,1895.4371337890625,0.0,3968.264404296875,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611477971076965,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.489355206489563,0.4679195880889892,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078655719757,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255712032318,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.04158353805542,7.437554813805036e-06,2.34906268119812,0.9005216956138611,0.9005216956138611,0.0,208.3978729248047,213.0,53590.19921875,-0.0,2689.49462890625,1.0,280.0577697753906,283.565185546875,294.1082458496094,297.5755615234375,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617605805397034,1.0,0.0,0.0,3.656029462814331,3.65605354309082,8.918928529055847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.08349609375,0.0,1540.0596923828125,1895.4371337890625,0.0,3968.264404296875,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978671550750732,0.2599449455738067,0.2395069003105163,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160784721375,0.4875427186489105,0.4665002822875976,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096183776855,0.6352810263633728,0.446461945772171,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666728496551514,0.350028932094574,0.3369656503200531,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377898216247,1.0372679233551023,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886194229126,3.033878803253174,7.400130925816484e-06,2.343200922012329,0.8975886106491089,0.8975886106491089,0.0,210.4400787353516,213.0,54571.9140625,-0.0,2685.088134765625,1.0,279.80108642578125,283.3916320800781,294.12408447265625,297.71502685546875,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688116312026978,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952117750829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.32763671875,0.0,1537.406982421875,1895.4371337890625,0.0,4030.73291015625,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495349287986755,0.4854451715946197,0.4647294878959656,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339894533157349,0.4457227289676666,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636180520057678,0.3487020134925842,0.3359092175960541,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606126427650452,0.2234462648630142,1.0332473516464231,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763837814331,1.0,1.0,0.0,1.0,-3.023435115814209,3.023427724838257,7.3494088610459585e-06,2.335202932357788,0.894993782043457,0.894993782043457,0.0,212.69479370117188,201.0,54512.6484375,-0.0,2676.468994140625,1.0,279.75811767578125,283.3352966308594,294.0917053222656,297.63494873046875,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716082811355592,1.0,0.0,0.0,3.646476030349731,3.6464998722076416,8.872377179613977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.302734375,0.0,1531.3470458984375,1895.4371337890625,0.0,4055.361328125,0.9046589732170104,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.482485830783844,0.4614682495594024,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005525112152,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016535043716,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891778945923,7.249817372212419e-06,2.319302082061768,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.7421875,-0.0,2621.48046875,1.0,280.0421142578125,283.5125427246094,293.9941101074219,297.3678894042969,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606200456619264,1.0,0.0,0.0,3.637882947921753,3.637906789779663,8.830610340737621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.52001953125,0.0,1521.309814453125,1895.4371337890625,0.0,3958.111083984375,0.902720272541046,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.482485830783844,0.4614682495594024,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005525112152,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016535043716,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891778945923,7.249817372212419e-06,2.319302082061768,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.7421875,-0.0,2621.48046875,1.0,280.0421142578125,283.5125427246094,293.9941101074219,297.3678894042969,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606200456619264,1.0,0.0,0.0,3.637882947921753,3.637906789779663,8.830610340737621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.52001953125,0.0,1521.309814453125,1895.4371337890625,0.0,3958.111083984375,0.902720272541046,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.2352260947227478,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665348052978,0.459322065114975,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.3460688591003418,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167331457138,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284210205078,0.895836353302002,0.895836353302002,0.0,201.60186767578125,177.0,51252.01953125,-0.0,2555.68115234375,1.0,280.3416442871094,283.7090148925781,293.9555358886719,297.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476280808448792,1.0,0.0,0.0,3.635504961013794,3.635528802871704,8.8190699898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.9814453125,0.0,1517.46484375,1895.4371337890625,0.0,3841.569091796875,0.9020830392837524,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.2352260947227478,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665348052978,0.459322065114975,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.3460688591003418,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167331457138,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284210205078,0.895836353302002,0.895836353302002,0.0,201.60186767578125,177.0,51252.01953125,-0.0,2555.68115234375,1.0,280.3416442871094,283.7090148925781,293.9555358886719,297.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476280808448792,1.0,0.0,0.0,3.635504961013794,3.635528802871704,8.8190699898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.9814453125,0.0,1517.46484375,1895.4371337890625,0.0,3841.569091796875,0.9020830392837524,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796502590179443,0.4577657580375671,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995984196662903,0.8995984196662903,0.0,191.2834930419922,165.0,49737.91015625,-0.0,2487.65283203125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.09161376953125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354663491249084,1.0,0.0,0.0,3.640623092651367,3.640646934509277,8.843918521961314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.14501953125,0.0,1521.622802734375,1895.4371337890625,0.0,3731.14208984375,0.9030905365943908,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796502590179443,0.4577657580375671,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995984196662903,0.8995984196662903,0.0,191.2834930419922,165.0,49737.91015625,-0.0,2487.65283203125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.09161376953125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354663491249084,1.0,0.0,0.0,3.640623092651367,3.640646934509277,8.843918521961314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.14501953125,0.0,1521.622802734375,1895.4371337890625,0.0,3731.14208984375,0.9030905365943908,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788515865802765,0.456515908241272,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198441028595,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760165214538574,2.9760093688964844,7.120784630387789e-06,2.29862117767334,0.9054767489433287,0.9054767489433287,0.0,179.98016357421875,153.0,48282.4609375,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,293.9125061035156,296.9796447753906,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240259528160096,1.0,0.0,0.0,3.6537516117095934,3.653775453567505,8.907817345971125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.6376953125,0.0,1534.5965576171875,1895.4371337890625,0.0,3626.264892578125,0.9058800339698792,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788515865802765,0.456515908241272,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198441028595,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760165214538574,2.9760093688964844,7.120784630387789e-06,2.29862117767334,0.9054767489433287,0.9054767489433287,0.0,179.98016357421875,153.0,48282.4609375,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,293.9125061035156,296.9796447753906,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240259528160096,1.0,0.0,0.0,3.6537516117095934,3.653775453567505,8.907817345971125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.6376953125,0.0,1534.5965576171875,1895.4371337890625,0.0,3626.264892578125,0.9058800339698792,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334644317627,0.2552322447299957,0.2336768507957458,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832349181175232,0.4779910147190094,0.4557800590991974,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957539558410645,0.3453680574893951,0.3309210538864136,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949336051941,0.2201112508773803,1.0097832679748535,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.972555160522461,2.972548007965088,7.1045114964363165e-06,2.296069622039795,0.9054709076881408,0.9054709076881408,0.0,174.35513305664062,153.0,49313.74609375,-0.0,2384.96142578125,1.0,280.6984558105469,283.9381408691406,293.9740905761719,297.1974182128906,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930731475353241,1.0,0.0,0.0,3.659778118133545,3.659802198410034,8.937227562455519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3583984375,0.0,1541.74560546875,1895.4371337890625,0.0,3687.843994140625,0.9072132110595704,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.2543824315071106,0.2329011261463165,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667821884155,0.4765767157077789,0.4544772207736969,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845254421234,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970784187317,0.3445779085159302,0.3301611542701721,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920618414878845,0.2195320129394531,1.0068957805633545,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650180339813232,7.068849754432449e-06,2.290377378463745,0.9056271314620972,0.9056271314620972,0.0,169.20143127441406,141.0,49336.390625,-0.0,2345.240234375,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16815185546875,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348351359367372,1.0,0.0,0.0,3.663447141647339,3.663471221923828,8.955155408330029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.31103515625,0.0,1546.421630859375,1895.4371337890625,0.0,3725.37890625,0.90811026096344,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.251908928155899,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727625548839569,0.4508471488952636,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.217713326215744,0.9980660676956176,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505299164448e-06,2.272694826126098,0.9006069898605347,0.9006069898605347,0.0,159.339111328125,129.0,50253.453125,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.9519348144531,297.2294921875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463681578636168,1.0,0.0,0.0,3.6618618965148926,3.661885976791382,8.947407650339301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4677734375,0.0,1547.086669921875,1895.4371337890625,0.0,3830.18505859375,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.251908928155899,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727625548839569,0.4508471488952636,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.217713326215744,0.9980660676956176,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505299164448e-06,2.272694826126098,0.9006069898605347,0.9006069898605347,0.0,159.339111328125,129.0,50253.453125,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.9519348144531,297.2294921875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463681578636168,1.0,0.0,0.0,3.6618618965148926,3.661885976791382,8.947407650339301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4677734375,0.0,1547.086669921875,1895.4371337890625,0.0,3830.18505859375,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498952448368072,0.228669598698616,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045118331908,0.4697335958480835,0.44793501496315,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571259498596,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791630744934,0.3401224017143249,0.325781375169754,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056810259819031,0.2161383628845214,0.9904516339302064,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598311424255371,1.0,1.0,0.0,1.0,-2.922182321548462,2.922175407409668,6.866642252134625e-06,2.2575457096099854,0.8937666416168213,0.8937666416168213,0.0,152.76522827148438,129.0,51122.52734375,-0.0,2187.1181640625,1.0,280.0775451660156,283.4356994628906,293.9462890625,297.3116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954512357711792,1.0,0.0,0.0,3.65107798576355,3.651102066040039,8.894785992197285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.41455078125,0.0,1537.469970703125,1895.4371337890625,0.0,3903.5205078125,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425740242004,0.2488387525081634,0.2276370227336883,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.90944504737854,0.468152105808258,0.4463644325733185,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278495788574219,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088106155396,0.3390320241451263,0.3246772289276123,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077180743217468,0.2152850776910781,0.9862855076789856,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.9086062908172607,2.908599376678467,6.803276392020052e-06,2.247184991836548,0.8903672099113464,0.8903672099113464,0.0,149.886474609375,117.0,50963.171875,-0.0,2149.45654296875,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.2460021972656,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553335905075072,1.0,0.0,0.0,3.6427314281463614,3.642755508422852,8.854164548210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.474609375,0.0,1529.260498046875,1895.4371337890625,0.0,3910.881591796875,0.9039823412895204,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355201005935,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832346916199,0.4423934519290924,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947742938995,0.9750542044639589,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807512283325,6.590651537408121e-06,2.211763858795166,0.8830091953277588,0.8830091953277588,0.0,140.71229553222656,105.0,48994.58203125,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415770173072816,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.2578125,0.0,1500.9903564453125,1895.4371337890625,0.0,3786.774658203125,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
