time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355201005935,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832346916199,0.4423934519290924,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947742938995,0.9750542044639589,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807512283325,6.590651537408121e-06,2.211763858795166,0.8830091953277588,0.8830091953277588,0.0,140.71229553222656,105.0,48994.58203125,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,293.8091735839844,296.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415770173072816,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.2578125,0.0,1500.9903564453125,1895.4371337890625,0.0,3786.774658203125,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625439643859863,0.4397829174995422,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353180885314941,0.3200389742851257,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120513170957565,0.9670707583427428,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761350512504578,0.8761350512504578,0.0,130.17445373535156,108.0,47010.828125,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.76385498046875,296.7663269042969,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248026609420776,1.0,0.0,0.0,3.5866565704345703,3.5866801738739014,8.583667181483179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.9794921875,0.0,1469.6363525390625,1895.4371337890625,0.0,3633.41259765625,0.891671359539032,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625439643859863,0.4397829174995422,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353180885314941,0.3200389742851257,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120513170957565,0.9670707583427428,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761350512504578,0.8761350512504578,0.0,130.17445373535156,108.0,47010.828125,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.76385498046875,296.7663269042969,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248026609420776,1.0,0.0,0.0,3.5866565704345703,3.5866801738739014,8.583667181483179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.9794921875,0.0,1469.6363525390625,1895.4371337890625,0.0,3633.41259765625,0.891671359539032,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638473510742188,0.2453224807977676,0.2231704890727996,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221325874328,0.4617437720298767,0.4388045370578766,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849216461182,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530601501465,0.3348558247089386,0.3193978071212768,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347882270813,0.2116369605064392,0.9642659425735474,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593873977661,2.8035874366760254,6.320292868622346e-06,2.16577696800232,0.8733880519866943,0.8733880519866943,0.0,126.3940658569336,108.0,45605.1796875,-0.0,1863.08056640625,1.0,280.89678955078125,283.92999267578125,293.727294921875,296.5912170410156,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144117832183838,1.0,0.0,0.0,3.571252822875977,3.5712761878967285,8.510096449754201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.685546875,0.0,1453.12451171875,1895.4371337890625,0.0,3537.50048828125,0.8882858753204346,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823735237122,0.2450947761535644,0.2228574305772781,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500399827957152,0.461111843585968,0.438080221414566,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422355771064758,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378260612488,0.3345363736152649,0.3189659416675567,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326907515525818,0.2113595306873321,0.9623613357543944,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.791904926300049,2.791898488998413,6.267560820560902e-06,2.1566829681396484,0.8697922825813293,0.8697922825813293,0.0,123.55412292480467,126.0,45200.375,-0.0,1831.3260498046875,1.0,280.9411926269531,283.9759521484375,293.7368469238281,296.6200256347656,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084057211875916,1.0,0.0,0.0,3.556315898895264,3.556339263916016,8.439058092335472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.0205078125,0.0,1437.3255615234375,1895.4371337890625,0.0,3481.802001953125,0.884937047958374,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971850633621,0.2225707620382309,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.4601028859615326,0.437080442905426,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414332389831,0.3185462653636932,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110547125339508,0.9607847929000854,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.790850877761841,6.262264832912479e-06,2.155600547790528,0.8643592000007629,0.8643592000007629,0.0,124.41986083984376,144.0,43667.18359375,-0.0,1833.8411865234373,1.0,281.2408142089844,284.1954345703125,293.71502685546875,296.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893252968788147,1.0,0.0,0.0,3.5269784927368164,3.5270016193389893,8.300398235405737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.17333984375,0.0,1406.1861572265625,1895.4371337890625,0.0,3340.615478515625,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971850633621,0.2225707620382309,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.4601028859615326,0.437080442905426,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414332389831,0.3185462653636932,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110547125339508,0.9607847929000854,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.790850877761841,6.262264832912479e-06,2.155600547790528,0.8643592000007629,0.8643592000007629,0.0,124.41986083984376,144.0,43667.18359375,-0.0,1833.8411865234373,1.0,281.2408142089844,284.1954345703125,293.71502685546875,296.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893252968788147,1.0,0.0,0.0,3.5269784927368164,3.5270016193389893,8.300398235405737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.17333984375,0.0,1406.1861572265625,1895.4371337890625,0.0,3340.615478515625,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658015251159,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593542814254761,0.4365443885326385,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109414190053939,0.9611690044403076,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264906950528e-06,2.169134616851806,0.8600494861602783,0.8600494861602783,0.0,130.7233123779297,162.0,42320.6875,-0.0,1891.4158935546875,1.0,281.54052734375,284.4249572753906,293.6943664550781,296.3905029296875,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797883987426758,1.0,0.0,0.0,3.500551462173462,3.500574350357056,8.17647787698661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.013671875,0.0,1378.1793212890625,1895.4371337890625,0.0,3214.59765625,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658015251159,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516027450562,0.4593542814254761,0.4365443885326385,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109414190053939,0.9611690044403076,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264906950528e-06,2.169134616851806,0.8600494861602783,0.8600494861602783,0.0,130.7233123779297,162.0,42320.6875,-0.0,1891.4158935546875,1.0,281.54052734375,284.4249572753906,293.6943664550781,296.3905029296875,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797883987426758,1.0,0.0,0.0,3.500551462173462,3.500574350357056,8.17647787698661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.013671875,0.0,1378.1793212890625,1895.4371337890625,0.0,3214.59765625,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.244658961892128,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587727785110473,0.4363154470920563,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340528905391693,0.3189439475536346,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925729990005,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568920493125916,0.8568920493125916,0.0,140.8784942626953,165.0,41074.1484375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.671142578125,296.2902526855469,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677125573158264,1.0,0.0,0.0,3.4782581329345703,3.478280544281006,8.072664741121116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.39794921875,0.0,1354.5416259765625,1895.4371337890625,0.0,3101.3525390625,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.244658961892128,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587727785110473,0.4363154470920563,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340528905391693,0.3189439475536346,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925729990005,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568920493125916,0.8568920493125916,0.0,140.8784942626953,165.0,41074.1484375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.671142578125,296.2902526855469,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677125573158264,1.0,0.0,0.0,3.4782581329345703,3.478280544281006,8.072664741121116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.39794921875,0.0,1354.5416259765625,1895.4371337890625,0.0,3101.3525390625,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511788606643,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582790732383728,0.4361186325550079,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.210830956697464,0.963690996170044,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547274470329285,0.8547274470329285,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.6429443359375,296.1859130859375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562994003295898,1.0,0.0,0.0,3.4606480598449707,3.460670232772827,7.991129109541362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.86279296875,0.0,1335.8226318359375,1895.4371337890625,0.0,2994.3037109375,0.8634341955184937,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511788606643,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432393074036,0.4582790732383728,0.4361186325550079,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.210830956697464,0.963690996170044,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547274470329285,0.8547274470329285,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.6429443359375,296.1859130859375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562994003295898,1.0,0.0,0.0,3.4606480598449707,3.460670232772827,7.991129109541362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.86279296875,0.0,1335.8226318359375,1895.4371337890625,0.0,2994.3037109375,0.8634341955184937,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447584569454193,0.2233748435974121,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818678855896,0.4580405354499817,0.4359844028949737,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838870048523,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001676559448,0.334255039691925,0.3195032775402069,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.210792526602745,0.964040219783783,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869253158569336,2.869246482849121,6.620036856475053e-06,2.2166061401367188,0.8544400930404663,0.8544400930404663,0.0,152.4007568359375,168.0,38609.96484375,-0.0,2095.289794921875,1.0,282.3932189941406,285.04443359375,293.6031188964844,296.0345764160156,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483176827430725,1.0,0.0,0.0,3.453298091888428,3.453320503234864,7.95722201019089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.1025390625,0.0,1327.909912109375,1895.4371337890625,0.0,2919.5166015625,0.8617860674858093,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448245137929916,0.223576545715332,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901654481887817,0.4578536748886108,0.4359564781188965,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.6417753100395203,0.4496824741363525,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047943711280823,0.3343587219715118,0.3197474777698517,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.692798376083374,0.2107740640640258,0.9646353721618652,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847723007202,2.8738412857055664,6.6418610913387965e-06,2.220426321029663,0.853385865688324,0.853385865688324,0.0,155.9652862548828,171.0,38369.6640625,-0.0,2120.468505859375,1.0,282.4400329589844,285.0965881347656,293.6082763671875,296.07061767578125,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444398641586304,1.0,0.0,0.0,3.4475185871124268,3.447540760040283,7.930608489914448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.314453125,0.0,1321.7852783203125,1895.4371337890625,0.0,2883.223876953125,0.860427737236023,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538767337799,0.4358286261558532,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.33451908826828,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.210708886384964,0.9655454754829408,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747246265411377,6.64607978251297e-06,2.2211689949035645,0.8526576161384583,0.8526576161384583,0.0,162.49343872070312,174.0,36865.0078125,-0.0,2153.947021484375,1.0,282.7398376464844,285.299072265625,293.5684814453125,295.94256591796875,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313828706741333,1.0,0.0,0.0,3.4383506774902344,3.438372850418091,7.888485811236023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.751953125,0.0,1311.895751953125,1895.4371337890625,0.0,2761.32275390625,0.8583115339279175,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538767337799,0.4358286261558532,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.33451908826828,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.210708886384964,0.9655454754829408,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747246265411377,6.64607978251297e-06,2.2211689949035645,0.8526576161384583,0.8526576161384583,0.0,162.49343872070312,174.0,36865.0078125,-0.0,2153.947021484375,1.0,282.7398376464844,285.299072265625,293.5684814453125,295.94256591796875,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313828706741333,1.0,0.0,0.0,3.4383506774902344,3.438372850418091,7.888485811236023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.751953125,0.0,1311.895751953125,1895.4371337890625,0.0,2761.32275390625,0.8583115339279175,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241463959217071,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444988250732,0.4357006847858429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347108960151672,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873840093612,0.9662907123565674,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767013549804688,6.655382549070055e-06,2.2227678298950195,0.8526561260223389,0.8526561260223389,0.0,167.35714721679688,177.0,35368.7265625,-0.0,2181.165771484375,1.0,283.03973388671875,285.4989624023437,293.5268249511719,295.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169847130775452,1.0,0.0,0.0,3.432997226715088,3.433019161224365,7.863940254537738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.802734375,0.0,1305.8524169921875,1895.4371337890625,0.0,2627.657470703125,0.8550439476966858,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241463959217071,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444988250732,0.4357006847858429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347108960151672,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873840093612,0.9662907123565674,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767013549804688,6.655382549070055e-06,2.2227678298950195,0.8526561260223389,0.8526561260223389,0.0,167.35714721679688,177.0,35368.7265625,-0.0,2181.165771484375,1.0,283.03973388671875,285.4989624023437,293.5268249511719,295.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169847130775452,1.0,0.0,0.0,3.432997226715088,3.433019161224365,7.863940254537738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.802734375,0.0,1305.8524169921875,1895.4371337890625,0.0,2627.657470703125,0.8550439476966858,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448819875717,0.2241953164339065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658556938171,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650437831878,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.8773038387298584,6.658440725004766e-06,2.223353862762451,0.8511090874671936,0.8511090874671936,0.0,171.6021728515625,180.0,34635.17578125,-0.0,2203.021728515625,1.0,283.14630126953125,285.5738220214844,293.5208435058594,295.7821960449219,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110391497612,1.0,0.0,0.0,3.408651351928711,3.408673048019409,7.75279829667852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.60595703125,0.0,1279.3350830078125,1895.4371337890625,0.0,2572.765869140625,0.8479949235916138,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448819875717,0.2241953164339065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658556938171,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650437831878,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.8773038387298584,6.658440725004766e-06,2.223353862762451,0.8511090874671936,0.8511090874671936,0.0,171.6021728515625,180.0,34635.17578125,-0.0,2203.021728515625,1.0,283.14630126953125,285.5738220214844,293.5208435058594,295.7821960449219,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110391497612,1.0,0.0,0.0,3.408651351928711,3.408673048019409,7.75279829667852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.60595703125,0.0,1279.3350830078125,1895.4371337890625,0.0,2572.765869140625,0.8479949235916138,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456582069397,0.2237686812877655,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203396797180176,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098520100116729,0.9649821519851683,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640936589974444e-06,2.220503091812134,0.8476674556732178,0.8476674556732178,0.0,175.8131561279297,183.0,34238.8515625,-0.0,2217.06884765625,1.0,283.1498718261719,285.5829162597656,293.5047302246094,295.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105577230453491,1.0,0.0,0.0,3.3633008003234863,3.3633220195770264,7.547875497948553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7333984375,0.0,1231.3514404296875,1895.4371337890625,0.0,2568.33056640625,0.8369082808494568,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456582069397,0.2237686812877655,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203396797180176,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098520100116729,0.9649821519851683,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640936589974444e-06,2.220503091812134,0.8476674556732178,0.8476674556732178,0.0,175.8131561279297,183.0,34238.8515625,-0.0,2217.06884765625,1.0,283.1498718261719,285.5829162597656,293.5047302246094,295.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105577230453491,1.0,0.0,0.0,3.3633008003234863,3.3633220195770264,7.547875497948553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7333984375,0.0,1231.3514404296875,1895.4371337890625,0.0,2568.33056640625,0.8369082808494568,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.2433973103761673,0.2233972996473312,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.4543026089668274,0.4337973594665527,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245299339294,0.4494910538196563,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.778294026851654,0.3333982527256012,0.3199985027313232,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.209418699145317,0.9636274576187134,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869927167892456,2.869920492172241,6.624673460464692e-06,2.2178101539611816,0.8454586267471313,0.8454586267471313,0.0,177.89468383789062,183.0,33986.671875,-0.0,2221.171875,1.0,283.14996337890625,285.5902404785156,293.4853515625,295.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101813197135925,1.0,0.0,0.0,3.32785964012146,3.327880382537842,7.389640472865722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.6591796875,0.0,1194.4071044921875,1895.4371337890625,0.0,2564.86328125,0.8311089873313904,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.701812207698822,0.2427889257669448,0.2229627668857574,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566637635231018,0.4533849656581878,0.4330596625804901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399691581726,0.6404519081115723,0.4491935968399048,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756307125091553,0.3328225314617157,0.3195789754390716,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663130521774292,0.2089243680238723,0.9619655013084412,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656601905822754,2.86565375328064,6.605069302167976e-06,2.214548349380493,0.8428574800491333,0.8428574800491333,0.0,179.91847229003906,186.0,33772.93359375,-0.0,2223.7333984375,1.0,283.1499938964844,285.5924377441406,293.4628295898437,295.6978454589844,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094182014465332,1.0,0.0,0.0,3.304422378540039,3.304443120956421,7.285921128641348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.91845703125,0.0,1171.180419921875,1895.4371337890625,0.0,2557.836669921875,0.8227102756500244,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988557577133179,0.2420612275600433,0.2224194854497909,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522978365421295,0.432158887386322,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396326065063,0.4487932026386261,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023959159851,0.3321159780025482,0.3190354108810425,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078953742981,0.2083165049552917,0.9598063826560974,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.8601958751678467,2.860189437866211,6.579973614861956e-06,2.210356950759888,0.8396618962287903,0.8396618962287903,0.0,182.113525390625,186.0,33458.51171875,-0.0,2225.06298828125,1.0,283.1499938964844,285.6022033691406,293.4349975585937,295.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079859018325806,1.0,0.0,0.0,3.259869337081909,3.259889602661133,7.09077539795544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.279296875,0.0,1126.6895751953125,1895.4371337890625,0.0,2544.65771484375,0.8148151636123657,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414627969264984,0.2219663262367248,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509968519210815,0.4514089822769165,0.431415855884552,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358375549316,0.4484480023384094,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657912254333,0.3315241038799286,0.3185701966285705,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318059921265,0.207806259393692,0.9579458832740784,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.855548858642578,2.855542182922364,6.558655513799749e-06,2.206786632537842,0.8368358612060547,0.8368358612060547,0.0,183.77828979492188,189.0,33245.64453125,-0.0,2225.20068359375,1.0,283.1499938964844,285.6055603027344,293.4131164550781,295.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806548535823822,1.0,0.0,0.0,3.2350494861602783,3.235069274902344,6.98321173331351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8310546875,0.0,1103.1229248046875,1895.4371337890625,0.0,2531.44580078125,0.8061144351959229,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692580461502,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300964832305908,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.206570029258728,0.9532925486564636,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844060182571411,6.5060930865001865e-06,2.1979475021362305,0.8297205567359924,0.8297205567359924,0.0,187.39747619628903,177.0,32668.564453125,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.3627319335937,295.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023211359977722,1.0,0.0,0.0,3.157102346420288,3.157121419906616,6.650750492553925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.05810546875,0.0,1030.1346435546875,1895.4371337890625,0.0,2492.666015625,0.787575364112854,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692580461502,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300964832305908,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.206570029258728,0.9532925486564636,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844060182571411,6.5060930865001865e-06,2.1979475021362305,0.8297205567359924,0.8297205567359924,0.0,187.39747619628903,177.0,32668.564453125,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.3627319335937,295.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023211359977722,1.0,0.0,0.0,3.157102346420288,3.157121419906616,6.650750492553925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.05810546875,0.0,1030.1346435546875,1895.4371337890625,0.0,2492.666015625,0.787575364112854,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617639064789,0.4275352954864502,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953998565674,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.947088897228241,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215604424476624,0.8215604424476624,0.0,184.5247039794922,165.0,32031.458984375,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.31219482421875,295.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971950173377991,1.0,0.0,0.0,3.071787118911743,3.071805477142334,6.296157266660884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.34423828125,0.0,954.2962646484376,1895.4371337890625,0.0,2445.80810546875,0.7673828601837158,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617639064789,0.4275352954864502,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953998565674,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.947088897228241,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215604424476624,0.8215604424476624,0.0,184.5247039794922,165.0,32031.458984375,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.31219482421875,295.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971950173377991,1.0,0.0,0.0,3.071787118911743,3.071805477142334,6.296157266660884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.34423828125,0.0,954.2962646484376,1895.4371337890625,0.0,2445.80810546875,0.7673828601837158,1.0,0.0,3.0,1.0,0.0
