time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.21796815097332,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.444988489151001,0.4252556562423706,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691633224487,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400643706321716,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123582005500793,0.8123582005500793,0.0,177.7010498046875,153.0,31343.328125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.26007080078125,295.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913258075714111,1.0,0.0,0.0,2.9797027111053467,2.979719877243042,5.924329684603435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8046875,0.0,877.0209350585938,1895.4371337890625,0.0,2392.3984375,0.7456914186477661,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.21796815097332,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.444988489151001,0.4252556562423706,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691633224487,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400643706321716,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123582005500793,0.8123582005500793,0.0,177.7010498046875,153.0,31343.328125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.26007080078125,295.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913258075714111,1.0,0.0,0.0,2.9797027111053467,2.979719877243042,5.924329684603435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8046875,0.0,877.0209350585938,1895.4371337890625,0.0,2392.3984375,0.7456914186477661,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995004415512085,0.2364546060562133,0.2171811163425445,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.855543315410614,0.4438991248607635,0.4240761399269104,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325037002563,0.3263010084629059,0.3133719861507416,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059351921082,0.2033029645681381,0.9363890290260316,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060220718384,6.3245438468584325e-06,2.1671135425567627,0.8074212074279785,0.8074212074279785,0.0,173.42202758789062,153.0,30951.94140625,-0.0,2088.677978515625,1.0,283.1499938964844,285.6779479980469,293.2330017089844,295.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881033420562744,1.0,0.0,0.0,2.92384934425354,2.923866271972656,5.704313252863358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9248046875,0.0,831.8519287109375,1895.4371337890625,0.0,2363.191162109375,0.7352789044380188,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.703122079372406,0.235749140381813,0.2163869142532348,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852157592773,0.4428077340126037,0.4228840470314026,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.632846474647522,0.4437934160232544,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778996467590332,0.325529545545578,0.3124783039093017,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058867454529,0.2026510089635849,0.9326584935188292,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.7952868938446045,2.795280694961548,6.2850072026776616e-06,2.1603312492370605,0.8021643161773682,0.8021643161773682,0.0,168.7462158203125,141.0,30611.966796875,-0.0,2051.968505859375,1.0,283.1499938964844,285.6875,293.2060852050781,295.2557678222656,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847537398338318,1.0,0.0,0.0,2.881321907043457,2.881338119506836,5.539580456570548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.98779296875,0.0,799.4784545898438,1895.4371337890625,0.0,2332.92431640625,0.7226153016090393,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147768884897232,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406250715255737,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806592464447,0.3106500208377838,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555765151977,0.9250757098197936,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837518453132e-06,2.1465094089508057,0.7910402417182922,0.7910402417182922,0.0,158.5946807861328,129.0,29840.490234375,-0.0,1974.885009765625,1.0,283.1499938964844,285.71600341796875,293.1501770019531,295.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774916887283325,1.0,0.0,0.0,2.777030229568481,2.777045488357544,5.145819272911467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.17431640625,0.0,722.6680908203125,1895.4371337890625,0.0,2267.64892578125,0.6982510089874268,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147768884897232,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406250715255737,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806592464447,0.3106500208377838,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555765151977,0.9250757098197936,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837518453132e-06,2.1465094089508057,0.7910402417182922,0.7910402417182922,0.0,158.5946807861328,129.0,29840.490234375,-0.0,1974.885009765625,1.0,283.1499938964844,285.71600341796875,293.1501770019531,295.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774916887283325,1.0,0.0,0.0,2.777030229568481,2.777045488357544,5.145819272911467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.17431640625,0.0,722.6680908203125,1895.4371337890625,0.0,2267.64892578125,0.6982510089874268,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.438444435596466,0.4180160462856293,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224245905876159,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.200070172548294,0.9174131751060486,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285688400269,2.759279727935791,6.124155333964154e-06,2.1325063705444336,0.7790457010269165,0.7790457010269165,0.0,147.7703399658203,117.0,29030.58203125,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.0924072265625,295.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769531786441803,1.0,0.0,0.0,2.667264938354492,2.6672792434692383,4.747070079247351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.58740234375,0.0,647.5369262695312,1895.4371337890625,0.0,2196.681884765625,0.6727057695388794,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.438444435596466,0.4180160462856293,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224245905876159,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.200070172548294,0.9174131751060486,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285688400269,2.759279727935791,6.124155333964154e-06,2.1325063705444336,0.7790457010269165,0.7790457010269165,0.0,147.7703399658203,117.0,29030.58203125,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.0924072265625,295.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769531786441803,1.0,0.0,0.0,2.667264938354492,2.6672792434692383,4.747070079247351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.58740234375,0.0,647.5369262695312,1895.4371337890625,0.0,2196.681884765625,0.6727057695388794,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376698970794,0.2115874886512756,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106323242187,0.4156201779842376,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081126213074,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425684928894,0.9100212454795836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661061882972717,0.7661061882972717,0.0,138.3763427734375,105.0,28104.091796875,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0321044921875,294.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607384920120239,1.0,0.0,0.0,2.552293300628662,2.552306652069092,4.346647983766161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.6728515625,0.0,574.8652954101562,1895.4371337890625,0.0,2119.053466796875,0.6460584998130798,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376698970794,0.2115874886512756,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106323242187,0.4156201779842376,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081126213074,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425684928894,0.9100212454795836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661061882972717,0.7661061882972717,0.0,138.3763427734375,105.0,28104.091796875,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0321044921875,294.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607384920120239,1.0,0.0,0.0,2.552293300628662,2.552306652069092,4.346647983766161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.6728515625,0.0,574.8652954101562,1895.4371337890625,0.0,2119.053466796875,0.6460584998130798,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520092248916,0.2099609673023224,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339063763618469,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224932670593,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736584186554,0.9023958444595336,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.801637144031702e-06,2.075704336166382,0.7521648406982422,0.7521648406982422,0.0,128.71090698242188,93.0,27100.5078125,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9677124023437,294.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505238056182861,1.0,0.0,0.0,2.432026624679565,2.4320390224456787,3.946662445741822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.28271484375,0.0,505.1483459472656,1895.4371337890625,0.0,2029.984375,0.6183196306228638,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520092248916,0.2099609673023224,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339063763618469,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224932670593,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736584186554,0.9023958444595336,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.801637144031702e-06,2.075704336166382,0.7521648406982422,0.7521648406982422,0.0,128.71090698242188,93.0,27100.5078125,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9677124023437,294.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505238056182861,1.0,0.0,0.0,2.432026624679565,2.4320390224456787,3.946662445741822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.28271484375,0.0,505.1483459472656,1895.4371337890625,0.0,2029.984375,0.6183196306228638,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834973335266,0.2293006330728531,0.2091291546821594,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166296124458312,0.4327406883239746,0.4118912816047668,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615718841553,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281063437461853,0.318264365196228,0.3041023313999176,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179889678955,0.1966884732246399,0.8985236287117004,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.6641592979431152,2.664153575897217,5.709493962058332e-06,2.059142827987671,0.7448989152908325,0.7448989152908325,0.0,123.67704010009766,93.0,26545.76953125,-0.0,1641.6239013671875,1.0,283.1499938964844,285.8311462402344,292.9345092773437,294.7481384277344,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448334097862244,1.0,0.0,0.0,2.362823724746704,2.362835645675659,3.725255055542221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.5947265625,0.0,467.29541015625,1895.4371337890625,0.0,1980.9222412109373,0.605048656463623,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285466939210891,0.2082950174808502,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769320487976,0.4315696060657501,0.4106273353099823,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377481818199158,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467946052551,0.3173989951610565,0.3031231462955475,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.1960104256868362,0.8946661353111267,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421167850494385,2.64211106300354,5.615361260424834e-06,2.042083263397217,0.7373273372650146,0.7373273372650146,0.0,118.54169464111328,96.0,26050.78515625,-0.0,1587.201171875,1.0,283.1499938964844,285.845458984375,292.90185546875,294.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388505339622498,1.0,0.0,0.0,2.306989908218384,2.30700159072876,3.551278950908454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.40380859375,0.0,439.0835571289063,1895.4371337890625,0.0,1929.7950439453125,0.5896111130714417,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209662437439,0.2275988012552261,0.2073036879301071,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377714157104,0.4300886690616607,0.4090865552425384,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216062545776,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405185341835022,0.3163034915924072,0.3019446432590484,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.1951769292354583,0.8901909589767456,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303936481476,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206514835357666,5.524092557607219e-06,2.0252907276153564,0.7274910807609558,0.7274910807609558,0.0,114.19248962402344,96.0,25363.19140625,-0.0,1537.9288330078125,1.0,283.1499938964844,285.87603759765625,292.8592224121094,294.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306811809539795,1.0,0.0,0.0,2.2191686630249023,2.219179630279541,3.286048695372301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.30615234375,0.0,395.9847106933594,1895.4371337890625,0.0,1860.77978515625,0.5722297430038452,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572828531265259,0.227069616317749,0.2067767828702926,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015693664552,0.4292630851268768,0.4082546830177307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333822250366,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427556157112122,0.3156905174255371,0.3013123273849487,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947202086448669,0.8878604173660278,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982559204101,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.48234083908028e-06,2.017590045928955,0.7218049764633179,0.7218049764633179,0.0,112.4186782836914,99.0,25027.033203125,-0.0,1516.483154296875,1.0,283.1499938964844,285.8907470703125,292.8362121582031,294.5569152832031,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259896397590637,1.0,0.0,0.0,2.17810320854187,2.1781139373779297,3.165558268847235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.544921875,0.0,377.38916015625,1895.4371337890625,0.0,1821.5814208984373,0.5601380467414856,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858190774917,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121102333069,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.881830096244812,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.0006494522094727,0.705836832523346,0.705836832523346,0.0,109.21601104736328,102.0,24019.107421875,-0.0,1472.89990234375,1.0,283.1499938964844,285.947265625,292.7723693847656,294.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125510573387146,1.0,0.0,0.0,2.0469915866851807,2.047001361846924,2.795925126974908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.41455078125,0.0,320.8581848144531,1895.4371337890625,0.0,1711.176513671875,0.5302448868751526,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858190774917,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121102333069,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.881830096244812,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.0006494522094727,0.705836832523346,0.705836832523346,0.0,109.21601104736328,102.0,24019.107421875,-0.0,1472.89990234375,1.0,283.1499938964844,285.947265625,292.7723693847656,294.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125510573387146,1.0,0.0,0.0,2.0469915866851807,2.047001361846924,2.795925126974908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.41455078125,0.0,320.8581848144531,1895.4371337890625,0.0,1711.176513671875,0.5302448868751526,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887027978897,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248418807983398,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762393951416,0.8762494325637817,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327075996319763e-06,1.9887075424194336,0.6895452737808228,0.6895452737808228,0.0,107.8929214477539,105.0,23007.345703125,-0.0,1446.6549072265625,1.0,283.1499938964844,286.01239013671875,292.7087097167969,294.3073425292969,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698765218257904,1.0,0.0,0.0,1.9151211977005005,1.9151300191879272,2.4472927862007055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.44873046875,0.0,269.96600341796875,1895.4371337890625,0.0,1601.02197265625,0.500257134437561,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887027978897,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248418807983398,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762393951416,0.8762494325637817,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327075996319763e-06,1.9887075424194336,0.6895452737808228,0.6895452737808228,0.0,107.8929214477539,105.0,23007.345703125,-0.0,1446.6549072265625,1.0,283.1499938964844,286.01239013671875,292.7087097167969,294.3073425292969,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698765218257904,1.0,0.0,0.0,1.9151211977005005,1.9151300191879272,2.4472927862007055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.44873046875,0.0,269.96600341796875,1895.4371337890625,0.0,1601.02197265625,0.500257134437561,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522151708603,0.2028681635856628,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107639849185943,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724639892578,0.8709238171577454,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730431318283081,0.6730431318283081,0.0,107.86615753173828,108.0,21982.30859375,-0.0,1432.2119140625,1.0,283.1499938964844,286.0845031738281,292.6439514160156,294.1816101074219,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845270991325378,1.0,0.0,0.0,1.7839118242263794,1.7839198112487793,2.1234409075532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.9052734375,0.0,224.9070587158203,1895.4371337890625,0.0,1490.84912109375,0.4734832644462585,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522151708603,0.2028681635856628,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107639849185943,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724639892578,0.8709238171577454,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730431318283081,0.6730431318283081,0.0,107.86615753173828,108.0,21982.30859375,-0.0,1432.2119140625,1.0,283.1499938964844,286.0845031738281,292.6439514160156,294.1816101074219,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845270991325378,1.0,0.0,0.0,1.7839118242263794,1.7839198112487793,2.1234409075532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.9052734375,0.0,224.9070587158203,1895.4371337890625,0.0,1490.84912109375,0.4734832644462585,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.222163051366806,0.2022744119167328,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.936989724636078,0.4216848313808441,0.4010026752948761,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553901672363,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799178123474,0.3099572956562042,0.2958038747310638,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.721208393573761,0.1904584318399429,0.868297278881073,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264559149509296e-06,1.976976037025452,0.6645843386650085,0.6645843386650085,0.0,108.2166519165039,108.0,21529.240234375,-0.0,1428.18798828125,1.0,283.1499938964844,286.114501953125,292.61279296875,294.1227722167969,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774581670761108,1.0,0.0,0.0,1.7296932935714722,1.7297009229660034,1.996326517428315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.48388671875,0.0,208.46432495117188,1895.4371337890625,0.0,1437.601806640625,0.4617920219898224,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.2214585840702057,0.2016760259866714,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432022094728,0.4206191599369049,0.4000357985496521,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744108200073,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406361937522888,0.3091360032558441,0.2950648367404938,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193358540534973,0.1898272335529327,0.8656383752822876,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362857284723e-06,1.97411859035492,0.6559894680976868,0.6559894680976868,0.0,108.76652526855467,111.0,21090.373046875,-0.0,1425.7559814453125,1.0,283.1499938964844,286.1427001953125,292.5823059082031,294.0656433105469,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705348491668701,1.0,0.0,0.0,1.6785902976989746,1.6785976886749268,1.8801083001562802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0009765625,0.0,193.9491729736328,1895.4371337890625,0.0,1386.4339599609375,0.4509601593017578,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382557868957,0.3980742990970611,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654851496219635,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074434995651245,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067671537399,0.8601515889167786,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485193729400635,5.223675088927848e-06,1.969284653663636,0.638391375541687,0.638391375541687,0.0,110.3470687866211,114.0,20236.67578125,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.5216369628906,293.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571324467658997,1.0,0.0,0.0,1.5824536085128784,1.5824605226516724,1.6709189765151677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.66796875,0.0,169.00186157226562,1895.4371337890625,0.0,1290.2779541015625,0.4310755133628845,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382557868957,0.3980742990970611,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654851496219635,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074434995651245,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067671537399,0.8601515889167786,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485193729400635,5.223675088927848e-06,1.969284653663636,0.638391375541687,0.638391375541687,0.0,110.3470687866211,114.0,20236.67578125,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.5216369628906,293.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571324467658997,1.0,0.0,0.0,1.5824536085128784,1.5824605226516724,1.6709189765151677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.66796875,0.0,169.00186157226562,1895.4371337890625,0.0,1290.2779541015625,0.4310755133628845,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863686561584,0.1991919130086898,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803901672364,0.4161988496780395,0.396072506904602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244601726532,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301115036010742,0.30568927526474,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.07421875,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4596252441406,293.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440662145614624,1.0,0.0,0.0,1.4910879135131836,1.4910944700241089,1.4835421779935134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.2548828125,0.0,147.83277893066406,1895.4371337890625,0.0,1200.4168701171875,0.4127533435821533,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863686561584,0.1991919130086898,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803901672364,0.4161988496780395,0.396072506904602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244601726532,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301115036010742,0.30568927526474,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.07421875,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4596252441406,293.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440662145614624,1.0,0.0,0.0,1.4910879135131836,1.4910944700241089,1.4835421779935134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.2548828125,0.0,147.83277893066406,1895.4371337890625,0.0,1200.4168701171875,0.4127533435821533,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321775436401,0.1979036927223205,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911784529685974,0.413918673992157,0.3940402269363403,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529714465141296,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240747451782227,0.3038874566555023,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549531221389,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016281843185425,0.6016281843185425,0.0,114.80560302734376,120.0,18551.408203125,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.3954772949219,293.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309043765068054,1.0,0.0,0.0,1.4023208618164062,1.4023269414901731,1.3121642439273273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.03515625,0.0,129.33241271972656,1895.4371337890625,0.0,1114.0186767578125,0.3954559564590454,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321775436401,0.1979036927223205,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.911784529685974,0.413918673992157,0.3940402269363403,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529714465141296,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240747451782227,0.3038874566555023,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549531221389,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016281843185425,0.6016281843185425,0.0,114.80560302734376,120.0,18551.408203125,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.3954772949219,293.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309043765068054,1.0,0.0,0.0,1.4023208618164062,1.4023269414901731,1.3121642439273273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.03515625,0.0,129.33241271972656,1895.4371337890625,0.0,1114.0186767578125,0.3954559564590454,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343051433563232,0.215786874294281,0.1969565898180008,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059833884239196,0.4122470319271087,0.3925527334213257,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516765356063843,0.3888877034187317,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195362687110901,0.3025571405887604,0.289257138967514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.698316216468811,0.1845674514770507,0.8439696431159973,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175356864929,1.0,1.0,0.0,1.0,-2.535017728805542,2.5350124835968018,5.168553798284847e-06,1.9588944911956787,0.587806761264801,0.587806761264801,0.0,116.68934631347656,120.0,17934.26953125,-0.0,1434.3436279296875,1.0,283.1499938964844,286.337890625,292.3478088378906,293.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,19987.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210769414901733,1.0,0.0,0.0,1.339035987854004,1.3390419483184814,1.1964043267198576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.63427734375,0.0,117.2630386352539,1895.4371337890625,0.0,1052.35107421875,0.3834210634231567,1.0,0.0,3.0,1.0,0.0
