time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514772653579,0.1965969204902649,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903858244419098,0.4116131663322449,0.3919891119003296,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511115431785583,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952766418457,0.3020506799221039,0.2888128757476806,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513216495514,0.8422636389732361,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779649734497,1.0,1.0,0.0,1.0,-2.5337698459625244,2.533764600753784,5.163480182091007e-06,1.9579362869262693,0.5825236439704895,0.5825236439704895,0.0,117.42525482177734,123.0,17699.96484375,-0.0,1435.8973388671875,1.0,283.1499938964844,286.3525390625,292.3296203613281,293.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617280125617981,1.0,0.0,0.0,1.3153659105300903,1.3153717517852783,1.1544804578988989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.91259765625,0.0,112.97310638427734,1895.4371337890625,0.0,1029.2015380859375,0.3789837658405304,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145541906356811,0.1959387958049774,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.900073766708374,0.410454511642456,0.3909593820571899,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499815583229065,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145853877067566,0.3011222779750824,0.2879988551139831,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374835014343,0.1833862364292144,0.8391267657279968,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550737380981,1.0,1.0,0.0,1.0,-2.53150486946106,2.53149962425232,5.154277459951118e-06,1.9561975002288816,0.5728044509887695,0.5728044509887695,0.0,118.79459381103516,123.0,17270.921875,-0.0,1438.85791015625,1.0,283.1499938964844,286.3795471191406,292.2963562011719,293.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102226972579956,1.0,0.0,0.0,1.272521734237671,1.2725274562835691,1.080497753491727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.94091796875,0.0,105.50347900390624,1895.4371337890625,0.0,987.2000732421876,0.3710411489009857,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.726893424987793,0.2137532532215118,0.1952781975269317,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963048458099365,0.4092931151390075,0.389927864074707,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487242579460144,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263845443726,0.3001883029937744,0.2871803939342499,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.1826141476631164,0.835961103439331,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.489252895116806,1.0,1.0,0.0,1.0,-2.5292439460754395,2.529238700866699,5.145100203662878e-06,1.9544621706008911,0.5629783272743225,0.5629783272743225,0.0,120.19388580322266,126.0,16839.923828125,-0.0,1441.94677734375,1.0,283.1499938964844,286.4068298339844,292.2629699707031,293.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029807925224304,1.0,0.0,0.0,1.2301377058029177,1.2301431894302368,1.0097198099856541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0810546875,0.0,98.47695922851562,1895.4371337890625,0.0,945.5250244140624,0.3632998466491699,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.722706139087677,0.2125943005084991,0.194323182106018,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204006195068,0.407616913318634,0.3884401023387909,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466955542564392,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065293431282043,0.2988345324993133,0.2859947383403778,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852341294288635,0.1814923882484436,0.8313612341880798,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835488319397,1.0,1.0,0.0,1.0,-2.5259737968444824,2.5259687900543213,5.131841589900432e-06,1.951952576637268,0.5486477017402649,0.5486477017402649,0.0,122.2501220703125,126.0,16216.6318359375,-0.0,1446.542236328125,1.0,283.1499938964844,286.446533203125,292.2148742675781,293.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922202467918396,1.0,0.0,0.0,1.17000150680542,1.1700067520141602,9.134110001696173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.55224609375,0.0,89.0995864868164,1895.4371337890625,0.0,886.4058837890625,0.3525209724903106,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744023323059,0.2121419161558151,0.1939506381750106,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465166091919,0.4069639444351196,0.3878608644008636,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837128162384,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268820762634,0.2983052134513855,0.2855314314365387,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.18105348944664,0.8295614719390869,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901717185974,1.0,1.0,0.0,1.0,-2.52469253540039,2.524687528610229,5.126652013132116e-06,1.9509693384170528,0.5430187582969666,0.5430187582969666,0.0,123.06031799316406,129.0,15973.6552734375,-0.0,1448.358642578125,1.0,283.1499938964844,286.46209716796875,292.1961975097656,293.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879302620887756,1.0,0.0,0.0,1.1469292640686035,1.1469345092773438,8.77741612725913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.8427734375,0.0,85.68004608154297,1895.4371337890625,0.0,863.8098754882812,0.3484522998332977,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181664228439,0.1926144808530807,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266078948974,0.3857887685298919,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997423648834,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.522657036781311,0.522657036781311,0.0,125.99227905273438,117.0,15105.052734375,-0.0,1454.90771484375,1.0,283.1499938964844,286.5179748535156,292.1299743652344,293.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721315741539001,1.0,0.0,0.0,1.066137671470642,1.0661426782608032,7.584378636238398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.4931640625,0.0,74.45909118652344,1895.4371337890625,0.0,785.2081298828125,0.3345285058021545,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181664228439,0.1926144808530807,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266078948974,0.3857887685298919,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997423648834,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.522657036781311,0.522657036781311,0.0,125.99227905273438,117.0,15105.052734375,-0.0,1454.90771484375,1.0,283.1499938964844,286.5179748535156,292.1299743652344,293.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721315741539001,1.0,0.0,0.0,1.066137671470642,1.0661426782608032,7.584378636238398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.4931640625,0.0,74.45909118652344,1895.4371337890625,0.0,785.2081298828125,0.3345285058021545,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580578565597,0.1911024004220962,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479355335235,0.3835316598415375,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034171408624388e-06,1.933427095413208,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.396484375,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.064453125,293.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556097626686096,1.0,0.0,0.0,0.987980306148529,0.9879850745201112,6.513133854468833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.6640625,0.0,64.6771240234375,1895.4371337890625,0.0,710.3819580078125,0.3215906023979187,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580578565597,0.1911024004220962,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479355335235,0.3835316598415375,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034171408624388e-06,1.933427095413208,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.396484375,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.064453125,293.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556097626686096,1.0,0.0,0.0,0.987980306148529,0.9879850745201112,6.513133854468833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.6640625,0.0,64.6771240234375,1895.4371337890625,0.0,710.3819580078125,0.3215906023979187,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752548217773,0.1894543468952179,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396282196045,0.3998225033283233,0.3811126947402954,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220730781555,0.2924244403839111,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919030189514,0.4802919030189514,0.0,119.60746002197266,108.0,13367.53515625,-0.0,1367.5133056640625,1.0,283.1499938964844,286.6319885253906,292.0001525878906,293.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383995771408081,1.0,0.0,0.0,0.9124438762664796,0.9124484658241272,5.555277837743233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2587890625,0.0,56.17044448852539,1895.4371337890625,0.0,639.8839111328125,0.30964195728302,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752548217773,0.1894543468952179,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396282196045,0.3998225033283233,0.3811126947402954,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220730781555,0.2924244403839111,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919030189514,0.4802919030189514,0.0,119.60746002197266,108.0,13367.53515625,-0.0,1367.5133056640625,1.0,283.1499938964844,286.6319885253906,292.0001525878906,293.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383995771408081,1.0,0.0,0.0,0.9124438762664796,0.9124484658241272,5.555277837743233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2587890625,0.0,56.17044448852539,1895.4371337890625,0.0,639.8839111328125,0.30964195728302,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335392951965,0.2063354402780532,0.1886543929576873,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882430791854858,0.3986027836799621,0.3799194097518921,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638687789440155,0.3985997140407562,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033663034439087,0.2914083302021026,0.2789586782455444,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315495491027,0.80388343334198,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033498287201,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610071182250977,4.871686087426497e-06,1.901893854141236,0.4693155288696289,0.4693155288696289,0.0,117.99402618408205,108.0,12951.6162109375,-0.0,1345.81396484375,1.0,283.1499938964844,286.6630249023437,291.9689025878906,292.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296497941017151,1.0,0.0,0.0,0.875761091709137,0.8757655620574951,5.117581380886804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.15673828125,0.0,52.35295867919922,1895.4371337890625,0.0,606.7642211914062,0.3040378987789154,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.719035804271698,0.2054945230484008,0.1878780275583267,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885615468025208,0.3973813652992248,0.378748208284378,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866735458374,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035312294960022,0.2903864085674286,0.2779746353626251,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308654546737,0.8001729249954224,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.451054096221924,2.4510490894317627,4.83230041936622e-06,1.8941572904586792,0.4582287967205047,0.4582287967205047,0.0,117.0274658203125,111.0,12543.0634765625,-0.0,1329.4661865234375,1.0,283.1499938964844,286.6956787109375,291.93817138671875,292.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208302736282349,1.0,0.0,0.0,0.8399770855903625,0.8399814963340759,4.707912282242432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.69873046875,0.0,48.81381607055664,1895.4371337890625,0.0,575.130615234375,0.2986885011196136,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027793169021,0.1863572746515274,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949328958988189,0.3764414191246032,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883206903934479,0.2760282456874847,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814759254455569,0.4357120096683502,0.4357120096683502,0.0,116.26303100585938,114.0,11743.9638671875,-0.0,1306.305419921875,1.0,283.1499938964844,286.7630615234375,291.8760681152344,292.79949951171875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027802586555481,1.0,0.0,0.0,0.7712442278862,0.771248459815979,3.968965245348954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.25,0.0,42.5039291381836,1895.4371337890625,0.0,515.5242919921875,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027793169021,0.1863572746515274,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949328958988189,0.3764414191246032,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883206903934479,0.2760282456874847,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814759254455569,0.4357120096683502,0.4357120096683502,0.0,116.26303100585938,114.0,11743.9638671875,-0.0,1306.305419921875,1.0,283.1499938964844,286.7630615234375,291.8760681152344,292.79949951171875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027802586555481,1.0,0.0,0.0,0.7712442278862,0.771248459815979,3.968965245348954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.25,0.0,42.5039291381836,1895.4371337890625,0.0,515.5242919921875,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909637212753,0.184859424829483,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717009067535,0.3741652369499206,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984474241733551,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862196266651153,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749724745750427,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717828232969623e-06,1.871506929397583,0.4127362370491028,0.4127362370491028,0.0,116.66378021240234,117.0,10969.1748046875,-0.0,1292.396728515625,1.0,283.1499938964844,286.8316650390625,291.80718994140625,292.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,19067.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824674129486084,1.0,0.0,0.0,0.7064878940582275,0.7064919471740723,3.330449871441488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.410888671875,0.0,37.11151885986328,1895.4371337890625,0.0,455.9669799804688,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909637212753,0.184859424829483,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717009067535,0.3741652369499206,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984474241733551,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862196266651153,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749724745750427,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717828232969623e-06,1.871506929397583,0.4127362370491028,0.4127362370491028,0.0,116.66378021240234,117.0,10969.1748046875,-0.0,1292.396728515625,1.0,283.1499938964844,286.8316650390625,291.80718994140625,292.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,19067.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824674129486084,1.0,0.0,0.0,0.7064878940582275,0.7064919471740723,3.330449871441488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.410888671875,0.0,37.11151885986328,1895.4371337890625,0.0,455.9669799804688,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516405820846,0.1833658814430236,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886012077331,0.3718993365764618,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939961552619934,0.2840752005577087,0.2721442878246307,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.8632975816726685,0.3892940878868103,0.3892940878868103,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7396240234375,292.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459832489490509,1.0,0.0,0.0,0.6457735300064087,0.6457775235176086,2.7826203563563467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.2763671875,0.0,32.50212860107422,1895.4371337890625,0.0,397.8087463378906,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516405820846,0.1833658814430236,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886012077331,0.3718993365764618,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939961552619934,0.2840752005577087,0.2721442878246307,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.8632975816726685,0.3892940878868103,0.3892940878868103,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7396240234375,292.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459832489490509,1.0,0.0,0.0,0.6457735300064087,0.6457775235176086,2.7826203563563467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.2763671875,0.0,32.50212860107422,1895.4371337890625,0.0,397.8087463378906,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.198559895157814,0.1817032247781753,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480128288269,0.3694555163383484,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.2818559408187866,0.2700009047985077,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.3884530067443848,4.589092441165121e-06,1.845844864845276,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6775207519531,292.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357642233371734,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.927734375,0.0,28.5031795501709,1895.4371337890625,0.0,343.96417236328125,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.198559895157814,0.1817032247781753,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657029151917,0.3874480128288269,0.3694555163383484,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.2818559408187866,0.2700009047985077,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.3884530067443848,4.589092441165121e-06,1.845844864845276,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6775207519531,292.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18873.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357642233371734,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.927734375,0.0,28.5031795501709,1895.4371337890625,0.0,343.96417236328125,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371952056885,0.1976596862077713,0.1808769404888153,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636167526245,0.3861662447452545,0.3682327568531036,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415040969849,0.3962841331958771,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240803718567,0.2807311713695526,0.2689243257045746,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864986419677,0.7669181823730469,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514857292175,1.0,1.0,0.0,1.0,-2.378378629684448,2.3783740997314453,4.550306584860664e-06,1.8379384279251096,0.3530495464801788,0.3530495464801788,0.0,114.44358825683594,108.0,9117.0341796875,-0.0,1231.7738037109375,1.0,283.1499938964844,286.99639892578125,291.6483154296875,292.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234123229980469,1.0,0.0,0.0,0.5613290667533875,0.5613328814506531,2.10246362541966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.703857421875,0.0,26.69760131835937,1895.4371337890625,0.0,319.0045166015625,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403671264648,0.1967563927173614,0.1800666749477386,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796986937522888,0.3848806023597717,0.367024153470993,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316570043563843,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939505577087402,0.2795980274677276,0.2678588926792145,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.1663269698619842,0.7630624175071716,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905792713165,1.0,1.0,0.0,1.0,-2.36984920501709,2.369844675064087,4.517746674537193e-06,1.8313177824020384,0.3407173156738281,0.3407173156738281,0.0,114.1135711669922,111.0,8784.6865234375,-0.0,1220.5294189453125,1.0,283.1499938964844,287.0317687988281,291.6203308105469,292.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109484851360321,1.0,0.0,0.0,0.5349882245063782,0.5349920392036438,1.909773850172769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.026611328125,0.0,25.01675033569336,1895.4371337890625,0.0,295.3570251464844,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451378822327,0.1953079551458358,0.1787872910499572,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772572875022888,0.3828235864639282,0.3651096224784851,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.630232572555542,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914182543754578,0.2777712345123291,0.2661619186401367,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649463027715683,0.7569742798805237,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.3580644130706787,2.358059883117676,4.472974978853017e-06,1.82217800617218,0.3207666277885437,0.3207666277885437,0.0,114.19984436035156,111.0,8266.6298828125,-0.0,1207.2852783203125,1.0,283.1499938964844,287.0953369140625,291.5791931152344,292.2294616699219,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911544978618622,1.0,0.0,0.0,0.4948925673961639,0.4949103891849518,1.6342379893785622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.91552734375,0.0,22.56981086730957,1895.4371337890625,0.0,260.4131774902344,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706280529499054,0.1949444562196731,0.1784698665142059,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823085427284241,0.3646341264247894,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297999620437622,0.3978141546249389,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906325459480286,0.2773112654685974,0.2657383680343628,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660651564598083,0.1645994335412979,0.755462646484375,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.463016539812088,1.0,1.0,0.0,1.0,-2.355408430099488,2.3554041385650635,4.462920060177567e-06,1.8201196193695068,0.3157334327697754,0.3157334327697754,0.0,114.31867218017578,99.0,8139.53515625,-0.0,1204.7144775390625,1.0,283.1499938964844,287.1112670898437,291.5695495605469,292.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862788379192352,1.0,0.0,0.0,0.4852267503738403,0.4855029582977295,1.5710245548916646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.364990234375,0.0,22.009971618652344,1895.4371337890625,0.0,252.2091217041016,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068191170692444,0.1937087923288345,0.1773205399513244,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.877673864364624,0.3805641829967499,0.3629516363143921,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943960666656494,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914227247238159,0.275744765996933,0.2642230987548828,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663717031478882,0.1634173095226287,0.7499625086784363,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593359231948852,1.0,1.0,0.0,1.0,-2.3394851684570312,2.3394808769226074,4.403163984534331e-06,1.807934284210205,0.2987124025821686,0.2987124025821686,0.0,112.50404357910156,99.0,7706.720703125,-0.0,1179.318359375,1.0,283.1499938964844,287.1638488769531,291.53912353515625,292.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18547.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703035116195678,1.0,0.0,0.0,0.4531930983066559,0.4651566445827484,1.3704401169434275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.85498046875,0.0,20.665672302246094,1895.4371337890625,0.0,226.176513671875,0.2486259639263153,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819870948792,0.0,0.1767307370901107,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417049407959,0.0,0.3620969355106354,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927804946899,0.0,0.2634474337100982,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.747129499912262,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824447631836,2.329820156097412,4.366997018223628e-06,1.8004753589630127,0.0,0.0,0.0,111.05577850341795,60.0,7492.7158203125,-0.0,1162.682373046875,0.0,283.1499938964844,287.1892395019531,291.5252380371094,292.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376929998397827,0.4634094536304474,1.2782995995053172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38887405395508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,0.0007059933268465,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.3725907206535339,0.0,0.0007434464641846,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.3725907206535339,0.0,0.0005491070915013,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,0.0007434459985233,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,0.003526581916958,287.8637390136719,294.1499938964844,290.307861328125,288.6152648925781,290.3475646972656,296.6220397949219,286.9017028808594,0.0,0.0,0.7723390460014343,0.7723390460014343,0.2276609390974044,1.0,-0.0075237341225147,0.007577939890325,-5.420598245109432e-05,-0.0094577185809612,0.0,0.0,0.0,-0.0395656861364841,60.0,1107.4661865234375,-0.0,-3.859431672026403e-06,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,-1.746229827404022e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3460425557944699e-16,-1.4927092222873084e-16,-6.087615624219029e-22,-1.1840785513542174e-12,-1.1840756240083516e-12,-2.9151552914333617e-18,0.0,0.0,-0.0,0.0,0.0,5.3146393112405485e-28,4.535141149276423e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0007216605590656,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.000901358667761,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,0.0005426224088296,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,0.0010412018746137,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0031118688639253,287.86163330078125,294.1499938964844,290.2754821777344,288.5949401855469,290.3443908691406,296.1771240234375,286.5101928710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074736117385327,0.0072717862203717,0.0002018258383031,-0.0096730720251798,0.0,0.0,0.0,-0.0397432968020439,60.0,534.9031372070312,-0.0,-3.921355528291315e-06,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6012758178618965e-31,-8.892025136004233e-31,-9.006132620771498e-34,6.731003563637951e-18,6.726157112429003e-18,4.846302978828655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001135029306169,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0001392039266647,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0001221376296598,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001281607692362,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0005518326070159,287.8595886230469,294.1499938964844,290.2373962402344,288.57177734375,290.342041015625,295.5450134277344,286.3224182128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0009591028792783,0.0024406034499406,-0.0014815005706623,-0.0128552746027708,0.0,0.0,0.0,-0.0066733439452946,60.0,229.1467437744141,-0.0,-1.092815580250317e-07,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.993107764608854e-40,1.3481121811113686e-39,2.978389820999182e-40,7.28151018138448e-21,5.949406890701721e-21,1.332103896527935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.458843123866244e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0001000884585664,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,7.439822365995497e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,9.981788753066212e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0004721178556792,287.85870361328125,294.1499938964844,290.1987609863281,288.549072265625,290.3408508300781,294.9071960449219,286.2577514648437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010093862656503,0.0006565218791365,0.0003528643283061,-0.0146623346954584,0.0,0.0,0.0,-0.0077037964947521,60.0,95.89947509765624,-0.0,-6.946689268261252e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.038020872757125e-20,5.329665242759806e-21,5.05054308091466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.41151229199022e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.91131892078556e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,7.320968143176287e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,9.911019878927618e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0004701204015873,287.8577880859375,294.1499938964844,290.15966796875,288.5268249511719,290.33941650390625,294.3397521972656,286.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028824908658,2.9422585257066213e-08,0.0010028530377894,-0.0153068276122212,0.0,0.0,0.0,-0.0078888144344091,60.0,39.7140007019043,-0.0,-6.858701340206609e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.057743718149616e-20,5.290219067298684e-21,5.2872185180942606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
