time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.410952043253928e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,9.910231892718002e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.319678843487054e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.910211520036682e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0004700961872003,287.8567810058594,294.1499938964844,290.1200866699219,288.5049743652344,290.3376159667969,293.83575439453125,286.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.512596130371094,-0.0,-6.8576738954107e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579552792847994e-20,5.2897941678824705e-21,5.289759028862308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.411123755853625e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,9.910407243296504e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.319802534766495e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.91038978099823e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701048601418,287.8544921875,294.1499938964844,290.0397033691406,288.46240234375,290.3330383300781,292.9880065917969,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.416003704071045,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579577026655002e-20,5.289788513327501e-21,5.289788513327501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.411123755853625e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,9.910407243296504e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.319802534766495e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.91038978099823e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701048601418,287.8544921875,294.1499938964844,290.0397033691406,288.46240234375,290.3330383300781,292.9880065917969,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.416003704071045,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579577026655002e-20,5.289788513327501e-21,5.289788513327501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.411653445567936e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.910963854053988e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,7.320213626371697e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.910947119351476e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004701312864199,287.85186767578125,294.1499938964844,289.9578552246094,288.4212341308594,290.3271179199219,292.3129577636719,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.788337707519531,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.411653445567936e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.910963854053988e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,7.320213626371697e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.910947119351476e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004701312864199,287.85186767578125,294.1499938964844,289.9578552246094,288.4212341308594,290.3271179199219,292.3129577636719,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.788337707519531,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.91176930256188e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.320808072108775e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.911752567859368e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004701695288531,287.8489685058594,294.1499938964844,289.8747863769531,288.3812866210937,290.31982421875,291.7709045410156,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.202520370483398,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.91176930256188e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.320808072108775e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.911752567859368e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004701695288531,287.8489685058594,294.1499938964844,289.8747863769531,288.3812866210937,290.31982421875,291.7709045410156,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.202520370483398,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.413292718818413e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.912689711200072e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.32148764654994e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.91267297649756e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0004702132137026,287.8457336425781,294.1499938964844,289.7907409667969,288.3423767089844,290.3111572265625,291.331787109375,286.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951690196990967,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.413292718818413e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.912689711200072e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.32148764654994e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.91267297649756e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0004702132137026,287.8457336425781,294.1499938964844,289.7907409667969,288.3423767089844,290.3111572265625,291.331787109375,286.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951690196990967,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.413726365892217e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.913145913742484e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,7.321825250983238e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.91312917903997e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0004702348669525,287.84405517578125,294.1499938964844,289.7484436035156,288.3232727050781,290.30633544921875,291.1433410644531,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768420219421387,-0.0,-6.861584012085586e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.414114174433053e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.913554094964638e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,7.322126475628465e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.913538087857889e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0004702542501036,287.84228515625,294.1499938964844,289.7059631347656,288.3043518066406,290.3011474609375,290.9723205566406,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.575057506561279,-0.0,-6.862135393248536e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.414544911123812e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.914007387124002e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,7.322461169678718e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.913991380017252e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004702757578343,287.8390197753906,294.1499938964844,289.6309509277344,288.27154541015625,290.2912292480469,290.7075500488281,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.231218338012695,-0.0,-6.862737933488462e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.414567466592416e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.914030670188367e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.32247790438123e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.914014663081616e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0004702768928837,287.83856201171875,294.1499938964844,289.6206970214844,288.26708984375,290.2898254394531,290.6745910644531,286.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184121638536,0.0,0.0,0.0,-0.0079097244888544,60.0,7.1847243309021,-0.0,-6.862767065740627e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.913711983244866e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,7.322242890950292e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.913695976138116e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004702617879956,287.83465576171875,294.1499938964844,289.5351867675781,288.2304382324219,290.27716064453125,290.4251708984375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.804638385772705,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.913711983244866e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,7.322242890950292e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.913695976138116e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004702617879956,287.83465576171875,294.1499938964844,289.5351867675781,288.2304382324219,290.27716064453125,290.4251708984375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.804638385772705,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.912183304550126e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,7.321113662328571e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.912167297443376e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.000470189290354,287.8305053710937,294.1499938964844,289.4496765136719,288.1942443847656,290.2632141113281,290.2133178710937,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44037675857544,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.912183304550126e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,7.321113662328571e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.912167297443376e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.000470189290354,287.8305053710937,294.1499938964844,289.4496765136719,288.1942443847656,290.2632141113281,290.2133178710937,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44037675857544,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.909059735946356e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,7.318806456169114e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.909043728839606e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.000470041151857,287.8262023925781,294.1499938964844,289.3644104003906,288.1583557128906,290.2479858398437,290.03094482421875,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093125343322754,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.909059735946356e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,7.318806456169114e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.909043728839606e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.000470041151857,287.8262023925781,294.1499938964844,289.3644104003906,288.1583557128906,290.2479858398437,290.03094482421875,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093125343322754,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.40770041779615e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,9.906798368319868e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,7.317135896300897e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.906782361213118e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0004699338751379,287.823974609375,294.1499938964844,289.3219299316406,288.1405334472656,290.23992919921875,289.94879150390625,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.925913333892822,-0.0,-6.852663858580854e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.405070886714384e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.90402841125615e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.31509062461555e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.90401313174516e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.000469802529551,287.8217163085937,294.1499938964844,289.2796325683594,288.1227111816406,290.2315368652344,289.8717956542969,286.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.762903213500977,-0.0,-6.848820532923129e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.398288966622204e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.896886331262068e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.309814827749506e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.896871051751076e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004694637318607,287.81707763671875,294.1499938964844,289.195556640625,288.087158203125,290.2138977050781,289.73101806640625,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.449158191680908,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.398288966622204e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.896886331262068e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.309814827749506e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.896871051751076e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004694637318607,287.81707763671875,294.1499938964844,289.195556640625,288.087158203125,290.2138977050781,289.73101806640625,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.449158191680908,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.887559281196444e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.302925951080397e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.887544729281216e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004690213536377,287.81231689453125,294.1499938964844,289.11248779296875,288.0516052246094,290.1950988769531,289.6050109863281,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151227474212647,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.887559281196444e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.302925951080397e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.887544729281216e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,0.0004690213536377,287.81231689453125,294.1499938964844,289.11248779296875,288.0516052246094,290.1950988769531,289.6050109863281,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151227474212647,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.378564573125914e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.876114927465096e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.294472743524238e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.876100375549868e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0004684784798882,287.8074035644531,294.1499938964844,289.0306396484375,288.0159606933594,290.1752014160156,289.49090576171875,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868277072906494,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.378564573125914e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.876114927465096e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.294472743524238e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.876100375549868e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0004684784798882,287.8074035644531,294.1499938964844,289.0306396484375,288.0159606933594,290.1752014160156,289.49090576171875,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868277072906494,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.862745355349034e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,7.284597813850269e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.862730803433806e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004678443365264,287.8023986816406,294.1499938964844,288.95025634765625,287.9800720214844,290.1542358398437,289.3865966796875,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599483489990234,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.862745355349034e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,7.284597813850269e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.862730803433806e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004678443365264,287.8023986816406,294.1499938964844,288.95025634765625,287.9800720214844,290.1542358398437,289.3865966796875,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599483489990234,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.35892021516338e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.855427197180688e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,7.279193232534453e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.85541264526546e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,0.0004674972151406,287.79986572265625,294.1499938964844,288.91070556640625,287.9620361328125,290.14337158203125,289.33758544921875,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470108509063721,-0.0,-6.781655059739934e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.351623157272115e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,9.847743058344348e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.273517257999629e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.84772850642912e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004671327187679,287.7973022460937,294.1499938964844,288.8716125488281,287.9439392089844,290.1322631835937,289.2904357910156,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.343929767608643,-0.0,-6.771072236233523e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.336801304016262e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.832134674070404e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.261988503159955e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.832120122155176e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.0004663923173211,287.7923278808594,294.1499938964844,288.79791259765625,287.90887451171875,290.1102600097656,289.2046203613281,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.110236644744873,-0.0,-6.749602476929796e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.33616393012926e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.831463830778377e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.261493010446429e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.831449278863148e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,0.0004663605068344,287.7921142578125,294.1499938964844,288.7948913574219,287.90740966796875,290.1093444824219,289.201171875,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.100736141204834,-0.0,-6.748680192458778e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.319854143541306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.814288205234334e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,7.2488073783461e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.814274380914868e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004655458033084,287.786865234375,294.1499938964844,288.7203674316406,287.87042236328125,290.08551025390625,289.1179504394531,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869142770767212,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.319854143541306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.814288205234334e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,7.2488073783461e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.814274380914868e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004655458033084,287.786865234375,294.1499938964844,288.7203674316406,287.87042236328125,290.08551025390625,289.1179504394531,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869142770767212,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.796591621125116e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.235736848087981e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.79657779680565e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0004647063615266,287.7815246582031,294.1499938964844,288.6482849121094,287.8329162597656,290.0608825683594,289.0400390625,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6482996940612793,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.796591621125116e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.235736848087981e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.79657779680565e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0004647063615266,287.7815246582031,294.1499938964844,288.6482849121094,287.8329162597656,290.0608825683594,289.0400390625,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6482996940612793,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.778716776054353e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.222534622997046e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.778702951734886e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004638585087377,287.776123046875,294.1499938964844,288.57891845703125,287.7947998046875,290.0354919433594,288.9668884277344,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437459945678711,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,9.778716776054353e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.222534622997046e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.778702951734886e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004638585087377,287.776123046875,294.1499938964844,288.57891845703125,287.7947998046875,290.0354919433594,288.9668884277344,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437459945678711,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
