time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.277615026803689e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.769807365955784e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.215953519335017e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.769793541636318e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,0.0004634358629118,287.7734069824219,294.1499938964844,288.5453186035156,287.7755126953125,290.02252197265625,288.9319763183594,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.335575819015503,-0.0,-6.664219398544446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.269215661333874e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.76096125668846e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,7.209420436993241e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.760948159964757e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.000463016302092,287.77069091796875,294.1499938964844,288.5124816894531,287.75604248046875,290.0093688964844,288.8981018066406,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.235888719558716,-0.0,-6.652146566921148e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.743574628373608e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,7.196578371804208e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.743561531649902e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004621915577445,287.7652282714844,294.1499938964844,288.4491882324219,287.716552734375,289.9826354980469,288.8334045410156,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042851209640503,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.743574628373608e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,7.196578371804208e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.743561531649902e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004621915577445,287.7652282714844,294.1499938964844,288.4491882324219,287.716552734375,289.9826354980469,288.8334045410156,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042851209640503,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.236732148565352e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.72675406956114e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,7.18415467417799e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.726741700433196e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004613937053363,287.7597045898437,294.1499938964844,288.38934326171875,287.67626953125,289.9553527832031,288.77252197265625,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8577194213867188,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.236732148565352e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.72675406956114e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,7.18415467417799e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.726741700433196e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004613937053363,287.7597045898437,294.1499938964844,288.38934326171875,287.67626953125,289.9553527832031,288.77252197265625,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8577194213867188,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.710654558148236e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.17226357664913e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.710642189020292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0004606300208251,287.754150390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9275817871094,288.7153015136719,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6798582077026367,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.710654558148236e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.17226357664913e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.710642189020292e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0004606300208251,287.754150390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9275817871094,288.7153015136719,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6798582077026367,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.69539541983977e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.160993118304759e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.695383050711824e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004599062085617,287.74859619140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8993835449219,288.6615905761719,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5086605548858643,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.69539541983977e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.160993118304759e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.695383050711824e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004599062085617,287.74859619140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8993835449219,288.6615905761719,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5086605548858643,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.20003658393398e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.688110731076448e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.15561254764907e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.688098361948504e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0004595606587827,287.7458190917969,294.1499938964844,288.2563171386719,287.5716552734375,289.8851318359375,288.635986328125,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.42536735534668,-0.0,-6.55312675235109e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.193349251290785e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.68106833170168e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.150410965550691e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.681055962573736e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004592266341205,287.7430114746094,294.1499938964844,288.2327880859375,287.54998779296875,289.8708190917969,288.6112365722656,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.343517780303955,-0.0,-6.543593400465397e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.667744598118588e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.140570232877508e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.667732228990644e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0004585946153383,287.7374267578125,294.1499938964844,288.1890563964844,287.505859375,289.842041015625,288.5641174316406,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.1838293075561523,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.667744598118588e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.140570232877508e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.667732228990644e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0004585946153383,287.7374267578125,294.1499938964844,288.1890563964844,287.505859375,289.842041015625,288.5641174316406,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.1838293075561523,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.169050463242456e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.131510938052088e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.655467874836177e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0004580128588713,287.7318115234375,294.1499938964844,288.1499938964844,287.4605712890625,289.81304931640625,288.5201416015625,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834157532273366e-09,0.0009770715842023,-0.0073919845744967,0.0,0.0,0.0,-0.0063909702003002,60.0,2.029093265533448,-0.0,-6.509007732802274e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.169050463242456e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.131510938052088e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.655467874836177e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0004580128588713,287.7318115234375,294.1499938964844,288.1499938964844,287.4605712890625,289.81304931640625,288.5201416015625,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834157532273366e-09,0.0009770715842023,-0.0073919845744967,0.0,0.0,0.0,-0.0063909702003002,60.0,2.029093265533448,-0.0,-6.509007732802274e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,7.125056436052546e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.64672872214578e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,0.0004575983039103,287.7261962890625,294.1499938964844,288.11572265625,287.4170227050781,289.7839660644531,288.47906494140625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837940234142e-09,0.0009761857218109,-0.0071205836720764,0.0,0.0,0.0,-0.0063396212644875,60.0,1.880228996276856,-0.0,-6.497211302303185e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,7.125056436052546e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.64672872214578e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,0.0004575983039103,287.7261962890625,294.1499938964844,288.11572265625,287.4170227050781,289.7839660644531,288.47906494140625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837940234142e-09,0.0009761857218109,-0.0071205836720764,0.0,0.0,0.0,-0.0063396212644875,60.0,1.880228996276856,-0.0,-6.497211302303185e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.64354840107262e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,7.122698298189789e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.64353675954044e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0004574469057843,287.7205810546875,294.1499938964844,288.08612060546875,287.3780822753906,289.7548522949219,288.4400634765625,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7412195205688477,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.64354840107262e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,7.122698298189789e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.64353675954044e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0004574469057843,287.7205810546875,294.1499938964844,288.08612060546875,287.3780822753906,289.7548522949219,288.4400634765625,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7412195205688477,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.158021566690876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.643864905228838e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.122932584024966e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.643853263696656e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,0.0004574619524646,287.7177734375,294.1499938964844,288.0729675292969,287.3602294921875,289.7403259277344,288.42108154296875,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6757831573486328,-0.0,-6.493310422683862e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.159468754660338e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,9.64538921834901e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,7.12405817466788e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.645377576816828e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0004575342754833,287.7149658203125,294.1499938964844,288.0609130859375,287.3434143066406,289.72576904296875,288.4023742675781,287.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.613018274307251,-0.0,-6.495353233049175e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.651911386754364e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,7.12887485860847e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.65189974522218e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.000457843649201,287.7093505859375,294.1499938964844,288.0398254394531,287.3128662109375,289.6968078613281,288.3654479980469,287.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767042938619,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.495153546333313,-0.0,-6.504122040951188e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.651911386754364e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,7.12887485860847e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.65189974522218e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.000457843649201,287.7093505859375,294.1499938964844,288.0398254394531,287.3128662109375,289.6968078613281,288.3654479980469,287.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767042938619,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.495153546333313,-0.0,-6.504122040951188e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.662875527283175e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,7.136973727028817e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.662864613346756e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004583637637551,287.7037353515625,294.1499938964844,288.0226745605469,287.2861328125,289.6679382324219,288.32891845703125,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3870338201522827,-0.0,-6.51888925062849e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.662875527283175e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,7.136973727028817e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.662864613346756e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004583637637551,287.7037353515625,294.1499938964844,288.0226745605469,287.2861328125,289.6679382324219,288.32891845703125,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3870338201522827,-0.0,-6.51888925062849e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.678111382527276e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,7.148225995479152e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.678100468590856e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0004590864991769,287.6981201171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6393127441406,288.292724609375,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212782141193e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2880871295928955,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.678111382527276e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,7.148225995479152e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.678100468590856e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0004590864991769,287.6981201171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6393127441406,288.292724609375,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212782141193e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2880871295928955,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.69746251939796e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.162518886616454e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.697450877865776e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004600044339895,287.6924743652344,294.1499938964844,287.9991455078125,287.2431945800781,289.61090087890625,288.2569274902344,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1976197957992554,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.69746251939796e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.162518886616454e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.697450877865776e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004600044339895,287.6924743652344,294.1499938964844,287.9991455078125,287.2431945800781,289.61090087890625,288.2569274902344,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1976197957992554,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.21952014323324e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.70862529356964e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,7.170763274189085e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.708614379633218e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004605339490808,287.6896667480469,294.1499938964844,287.99530029296875,287.2344970703125,289.5968017578125,288.2392578125,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1554250717163086,-0.0,-6.580717837323391e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.231026342604308e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.720741218188778e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.17971270205453e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.720730304252356e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004611086915247,287.6868591308594,294.1499938964844,287.99224853515625,287.2265319824219,289.5827941894531,288.2218322753906,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118667766451,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1151535511016846,-0.0,-6.597144164288693e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.25660933717154e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.747681178851052e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,7.199610263342038e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.747670264914632e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.00046238664072,287.6812438964844,294.1499938964844,287.9883117675781,287.21270751953125,289.55499267578125,288.18798828125,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466531097888,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0400886535644531,-0.0,-6.63374351006496e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.25660933717154e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.747681178851052e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,7.199610263342038e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.747670264914632e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.00046238664072,287.6812438964844,294.1499938964844,287.9883117675781,287.21270751953125,289.55499267578125,288.18798828125,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729162430532605e-09,0.0009863870218396,-0.0102466531097888,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0400886535644531,-0.0,-6.63374351006496e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.285296982852742e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.77789022726938e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.221922714961693e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.77787931333296e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004638196260202,287.67559814453125,294.1499938964844,287.9870300292969,287.2015380859375,289.5275573730469,288.15606689453125,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,0.97198885679245,-0.0,-6.674905961290278e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.285296982852742e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.77789022726938e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.221922714961693e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.77787931333296e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004638196260202,287.67559814453125,294.1499938964844,287.9870300292969,287.2015380859375,289.5275573730469,288.15606689453125,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827496439218,0.0,0.0,0.0,-0.0071081994101405,60.0,0.97198885679245,-0.0,-6.674905961290278e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.246254244819283e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.81082339421846e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0004653823561966,287.66998291015625,294.1499938964844,287.9882202148437,287.1927185058594,289.50054931640625,288.1268005371094,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019850757292943e-09,0.0009927740320563,-0.0122036058455705,0.0,0.0,0.0,-0.0073013650253415,60.0,0.9103070497512816,-0.0,-6.719942291510962e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,7.246254244819283e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.81082339421846e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0004653823561966,287.66998291015625,294.1499938964844,287.9882202148437,287.1927185058594,289.50054931640625,288.1268005371094,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019850757292943e-09,0.0009927740320563,-0.0122036058455705,0.0,0.0,0.0,-0.0073013650253415,60.0,0.9103070497512816,-0.0,-6.719942291510962e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.845798194874078e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.272078801179305e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.845788008533418e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004670409252867,287.66436767578125,294.1499938964844,287.9916076660156,287.1860656738281,289.47393798828125,288.1009521484375,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433407501698184e-09,0.0009963102638721,-0.0132870562374591,0.0,0.0,0.0,-0.0075063831172883,60.0,0.8545677065849304,-0.0,-6.767907478888446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
