time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.845798194874078e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.272078801179305e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.845788008533418e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004670409252867,287.66436767578125,294.1499938964844,287.9916076660156,287.1860656738281,289.47393798828125,288.1009521484375,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433407501698184e-09,0.0009963102638721,-0.0132870562374591,0.0,0.0,0.0,-0.0075063831172883,60.0,0.8545677065849304,-0.0,-6.767907478888446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.366853919345886e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.863773448159918e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.285355241037905e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.863762534223496e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0004678935802076,287.6615600585937,294.1499938964844,287.9940490722656,287.1834716796875,289.4608154296875,288.0895690917969,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460187636275805e-09,0.0009981283219531,-0.0138440458104014,0.0,0.0,0.0,-0.0076117836870253,60.0,0.828865110874176,-0.0,-6.792632945007426e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.881922596832736e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,7.298760465346277e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.881911682896316e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0004687545006163,287.65875244140625,294.1499938964844,287.9969482421875,287.1813049316406,289.4477844238281,288.0793151855469,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606919317583114e-09,0.000999964075163,-0.0144064230844378,0.0,0.0,0.0,-0.0077182063832879,60.0,0.8080210089683533,-0.0,-6.817643338763446e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.918268915498628e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,7.325605110963807e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.918258001562208e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0004704786406364,287.65313720703125,294.1499938964844,288.0039978027344,287.1781921386719,289.422119140625,288.0621032714844,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906044817623305e-09,0.0010036402381956,-0.0155326211825013,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7981814742088318,-0.0,-6.86786947312612e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.918268915498628e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,7.325605110963807e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.918258001562208e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0004704786406364,287.65313720703125,294.1499938964844,288.0039978027344,287.1781921386719,289.422119140625,288.0621032714844,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906044817623305e-09,0.0010036402381956,-0.0155326211825013,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7981814742088318,-0.0,-6.86786947312612e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.452490485273302e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.953951666830108e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,7.351960812229663e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.953941480489448e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004721712903119,287.6475524902344,294.1499938964844,288.01251220703125,287.1765441894531,289.39697265625,288.0496520996094,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712669531339088e-09,0.0010072493460029,-0.0166382063180208,0.0,0.0,0.0,-0.0081405686214566,60.0,0.791499137878418,-0.0,-6.91735735358634e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.452490485273302e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.953951666830108e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,7.351960812229663e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.953941480489448e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004721712903119,287.6475524902344,294.1499938964844,288.01251220703125,287.1765441894531,289.39697265625,288.0496520996094,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712669531339088e-09,0.0010072493460029,-0.0166382063180208,0.0,0.0,0.0,-0.0081405686214566,60.0,0.791499137878418,-0.0,-6.91735735358634e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.485155896982178e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.988350211642684e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,7.377367001026869e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.988340025302024e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004738030256703,287.6419372558594,294.1499938964844,288.0222473144531,287.1760559082031,289.37237548828125,288.0418701171875,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7858731746673584,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.485155896982178e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.988350211642684e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,7.377367001026869e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.988340025302024e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004738030256703,287.6419372558594,294.1499938964844,288.0222473144531,287.1760559082031,289.37237548828125,288.0418701171875,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7858731746673584,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.516499267192556e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0001002135613816,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,7.40174509701319e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0001002134595182,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0004753686662297,287.6363525390625,294.1499938964844,288.032958984375,287.1764831542969,289.3482971191406,288.0384521484375,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808820009231567,-0.0,-7.011321656591464e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.516499267192556e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0001002135613816,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,7.40174509701319e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0001002134595182,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0004753686662297,287.6363525390625,294.1499938964844,288.032958984375,287.1764831542969,289.3482971191406,288.0384521484375,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808820009231567,-0.0,-7.011321656591464e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.531824616715312e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001003749348456,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.413664570776746e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,0.0001003748329821,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004761341842822,287.6335754394531,294.1499938964844,288.0386047363281,287.177001953125,289.33648681640625,288.0382385253906,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263536155223,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7786136269569397,-0.0,-7.033912652332219e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,9.547181252855808e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0001005366502795,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,7.425608055200428e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001005365484161,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004769013030454,287.6307983398437,294.1499938964844,288.0444030761719,287.1776428222656,289.3247985839844,288.0389709472656,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101734243799,7.892081654858885e-09,0.0010173346381634,-0.0197273008525371,0.0,0.0,0.0,-0.0087252547964453,60.0,0.7765036225318909,-0.0,-7.05658678157306e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.578587196301668e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.0001008673716569,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.450035627698526e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0001008672697935,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0004784701159223,287.625244140625,294.1499938964844,288.05633544921875,287.1792907714844,289.30181884765625,288.0424499511719,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283260299890571e-09,0.0010206793667748,-0.0207517519593238,0.0,0.0,0.0,-0.0089191785082221,60.0,0.7726735472679138,-0.0,-7.103071197889221e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.578587196301668e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.0001008673716569,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.450035627698526e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,0.0001008672697935,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0004784701159223,287.625244140625,294.1499938964844,288.05633544921875,287.1792907714844,289.30181884765625,288.0424499511719,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283260299890571e-09,0.0010206793667748,-0.0207517519593238,0.0,0.0,0.0,-0.0089191785082221,60.0,0.7726735472679138,-0.0,-7.103071197889221e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,0.0001012116335914,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.475462189177051e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0001012115390039,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0004801031609531,287.6197204589844,294.1499938964844,288.0685119628906,287.1811218261719,289.2794189453125,288.0487976074219,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467012684167e-09,0.001024161465466,-0.021818108856678,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7694815397262573,-0.0,-7.151622583023709e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,0.0001012116335914,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.475462189177051e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0001012115390039,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0004801031609531,287.6197204589844,294.1499938964844,288.0685119628906,287.1811218261719,289.2794189453125,288.0487976074219,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467012684167e-09,0.001024161465466,-0.021818108856678,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7694815397262573,-0.0,-7.151622583023709e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.0001015613161143,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.501289655920118e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0001015612142509,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0004817619046662,287.6141967773437,294.1499938964844,288.0806884765625,287.1829528808594,289.257568359375,288.0572509765625,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667557001113892,-0.0,-7.20110691077025e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.0001015613161143,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.501289655920118e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0001015612142509,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0004817619046662,287.6141967773437,294.1499938964844,288.0806884765625,287.1829528808594,289.257568359375,288.0572509765625,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667557001113892,-0.0,-7.20110691077025e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,0.000101905730844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.526727858930826e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,0.0001019056362565,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0004833956772927,287.60870361328125,294.1499938964844,288.0926513671875,287.1845703125,289.2362976074219,288.06719970703125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.764310896396637,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,0.000101905730844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.526727858930826e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,0.0001019056362565,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0004833956772927,287.60870361328125,294.1499938964844,288.0926513671875,287.1845703125,289.2362976074219,288.06719970703125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.764310896396637,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.692966705188157e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0001020718336803,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,7.538995851064101e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0001020717390929,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0004841836052946,287.6059875488281,294.1499938964844,288.09844970703125,287.1851806640625,289.2258605957031,288.07257080078125,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822539389133,0.0,0.0,0.0,-0.0096254544332623,60.0,0.763126015663147,-0.0,-7.273658297890506e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,0.0001022319411276,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,7.550821464974433e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0001022318465402,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004849430988542,287.6032409667969,294.1499938964844,288.1040954589844,287.1856689453125,289.2155456542969,288.0780944824219,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7619271874427795,-0.0,-7.296485904362271e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001025258170557,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.572527101729065e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0001025257224682,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004863371141254,287.5978088378906,294.1499938964844,288.11480712890625,287.18603515625,289.1952819824219,288.08935546875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.759347677230835,-0.0,-7.338477558960221e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001025258170557,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.572527101729065e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,0.0001025257224682,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004863371141254,287.5978088378906,294.1499938964844,288.11480712890625,287.18603515625,289.1952819824219,288.08935546875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.759347677230835,-0.0,-7.338477558960221e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.759576641954482e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001027732650982,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.590803579660133e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001027731705107,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004875109007116,287.5923767089844,294.1499938964844,288.1245422363281,287.1854553222656,289.1755676269531,288.1004638671875,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537561934143014e-08,0.0010399558814242,-0.0266541428864002,0.0,0.0,0.0,-0.0100367330014705,60.0,0.7562686800956726,-0.0,-7.373925825504557e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.759576641954482e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001027732650982,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.590803579660133e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001027731705107,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0004875109007116,287.5923767089844,294.1499938964844,288.1245422363281,287.1854553222656,289.1755676269531,288.1004638671875,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537561934143014e-08,0.0010399558814242,-0.0266541428864002,0.0,0.0,0.0,-0.0100367330014705,60.0,0.7562686800956726,-0.0,-7.373925825504557e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,7.604876009281725e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001029636987368,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004884147201664,287.5870056152344,294.1499938964844,288.133056640625,287.1836853027344,289.1563415527344,288.11102294921875,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762869706582023e-08,0.0010418826714158,-0.0272439215332269,0.0,0.0,0.0,-0.0101484283804893,60.0,0.7524933815002441,-0.0,-7.401274615403963e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0001029637933243,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,7.604876009281725e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001029636987368,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004884147201664,287.5870056152344,294.1499938964844,288.133056640625,287.1836853027344,289.1563415527344,288.11102294921875,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762869706582023e-08,0.0010418826714158,-0.0272439215332269,0.0,0.0,0.0,-0.0101484283804893,60.0,0.7524933815002441,-0.0,-7.401274615403963e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0001030862840707,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.6139229349792e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0001030861894832,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004889957490377,287.5816650390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1376037597656,288.1206359863281,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907669434345736e-08,0.001043120981194,-0.0276229418814182,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7477498650550842,-0.0,-7.418877601139684e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0001030862840707,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.6139229349792e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.0001030861894832,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004889957490377,287.5816650390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1376037597656,288.1206359863281,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907669434345736e-08,0.001043120981194,-0.0276229418814182,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7477498650550842,-0.0,-7.418877601139684e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,9.79261167231016e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001031211359077,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.616496441187337e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0001031210413202,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004891611170023,287.5790100097656,294.1499938964844,288.1430053710937,287.1782531738281,289.1283874511719,288.125,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948835615920416e-08,0.0010434731375426,-0.0277306959033012,0.0,0.0,0.0,-0.0102406209334731,60.0,0.7449646592140198,-0.0,-7.423886216884058e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.793911885935812e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0001031348219839,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.617507799295709e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001031347346724,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004892260185442,287.57635498046875,294.1499938964844,288.1454467773437,287.17559814453125,289.1192932128906,288.1290283203125,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964968488735849e-08,0.0010436112061142,-0.0277729220688343,0.0,0.0,0.0,-0.0102486191317439,60.0,0.7428901195526123,-0.0,-7.425849446462962e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.79057003860362e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.000103099628177,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.614908099640161e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001030995335895,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004890590789727,287.5710754394531,294.1499938964844,288.1488037109375,287.1687927246094,289.10137939453125,288.1357727050781,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923180582267378e-08,0.0010432540439069,-0.027663541957736,0.0,0.0,0.0,-0.0102279046550393,60.0,0.7451426982879639,-0.0,-7.420764802645864e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.79057003860362e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.000103099628177,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.614908099640161e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001030995335895,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004890590789727,287.5710754394531,294.1499938964844,288.1488037109375,287.1687927246094,289.10137939453125,288.1357727050781,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923180582267378e-08,0.0010432540439069,-0.027663541957736,0.0,0.0,0.0,-0.0102279046550393,60.0,0.7451426982879639,-0.0,-7.420764802645864e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.77940726443194e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0001029820778057,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.606225699419156e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0001029819832183,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004885015077888,287.5658874511719,294.1499938964844,288.1499938964844,287.1598815917969,289.0838623046875,288.1407470703125,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783948845016766e-08,0.0010420638136565,-0.0272990986704826,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7450409531593323,-0.0,-7.403835411423644e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.77940726443194e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0001029820778057,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.606225699419156e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0001029819832183,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004885015077888,287.5658874511719,294.1499938964844,288.1499938964844,287.1598815917969,289.0838623046875,288.1407470703125,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783948845016766e-08,0.0010420638136565,-0.0272990986704826,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7450409531593323,-0.0,-7.403835411423644e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001027915204758,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,7.592151814606041e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0001027914331643,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004875976301264,287.56072998046875,294.1499938964844,288.1499938964844,287.1498107910156,289.06671142578125,288.1440124511719,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7433066368103027,-0.0,-7.376446120588298e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001027915204758,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,7.592151814606041e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,0.0001027914331643,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004875976301264,287.56072998046875,294.1499938964844,288.1499938964844,287.1498107910156,289.06671142578125,288.1440124511719,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7433066368103027,-0.0,-7.376446120588298e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
