time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001025455858325,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,7.57398665882647e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.000102545505797,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004864310321863,287.5556335449219,294.1499938964844,288.1499938964844,287.13970947265625,289.0498962402344,288.1460876464844,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7407923936843872,-0.0,-7.341174779185168e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001025455858325,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,7.57398665882647e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.000102545505797,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004864310321863,287.5556335449219,294.1499938964844,288.1499938964844,287.13970947265625,289.0498962402344,288.1460876464844,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7407923936843872,-0.0,-7.341174779185168e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.724804112920538e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0001024070661514,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,7.563755934825167e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.00010240697884,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,0.0004857739550061,287.5531005859375,294.1499938964844,288.1499938964844,287.1346740722656,289.0416259765625,288.1468200683594,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362536413595,1.0103233805125456e-08,0.0010362436296418,-0.0255171451717615,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7393840551376343,-0.0,-7.321347084143781e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.710559970699252e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0001022570722852,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,7.55267683416605e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,0.0001022569849737,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,0.0004850624245591,287.5505676269531,294.1499938964844,288.1499938964844,287.129638671875,289.0334167480469,288.1473999023437,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925683386313722e-09,0.0010347254574298,-0.0250523202121257,0.0,0.0,0.0,-0.0097334068268537,60.0,0.7378998398780823,-0.0,-7.299907878177694e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0001019333503791,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.528767309850082e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001019332703435,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0004835268773604,287.54559326171875,294.1499938964844,288.1499938964844,287.1195373535156,289.01727294921875,288.1482849121094,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7347562909126282,-0.0,-7.253746758806302e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0001019333503791,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.528767309850082e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001019332703435,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0004835268773604,287.54559326171875,294.1499938964844,288.1499938964844,287.1195373535156,289.01727294921875,288.1482849121094,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542517886984573e-09,0.0010314491810277,-0.0240491405129432,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7347562909126282,-0.0,-7.253746758806302e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001015858288155,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.503099186578766e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.00010158574878,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0004818784072995,287.5406799316406,294.1499938964844,288.1499938964844,287.1094665527344,289.00152587890625,288.1488037109375,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314279675483704,-0.0,-7.20435622270088e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001015858288155,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.503099186578766e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.00010158574878,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0004818784072995,287.5406799316406,294.1499938964844,288.1499938964844,287.1094665527344,289.00152587890625,288.1488037109375,287.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314279675483704,-0.0,-7.20435622270088e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.612749272491784e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,0.0001012270731735,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.476601604139432e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001012269931379,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004801766190212,287.53582763671875,294.1499938964844,288.1499938964844,287.099365234375,288.986083984375,288.149169921875,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280253767967224,-0.0,-7.153546022209414e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.612749272491784e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,0.0001012270731735,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.476601604139432e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001012269931379,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004801766190212,287.53582763671875,294.1499938964844,288.1499938964844,287.099365234375,288.986083984375,288.149169921875,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280253767967224,-0.0,-7.153546022209414e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0001008675608318,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.45004799682647e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0001008674807962,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004784712509717,287.5310363769531,294.1499938964844,288.1499938964844,287.0892639160156,288.97100830078125,288.1494140625,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281061170123394e-09,0.0010206627193838,-0.0207459907978773,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7246137857437134,-0.0,-7.102809718162463e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.0001008675608318,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.45004799682647e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0001008674807962,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004784712509717,287.5310363769531,294.1499938964844,288.1499938964844,287.0892639160156,288.97100830078125,288.1494140625,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281061170123394e-09,0.0010206627193838,-0.0207459907978773,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7246137857437134,-0.0,-7.102809718162463e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0001006902093649,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,7.436949090333655e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001006901293294,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0004776300047524,287.5286560058594,294.1499938964844,288.1499938964844,287.0841979980469,288.96356201171875,288.1495056152344,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071157964195663e-09,0.0010188678279519,-0.0201962869614362,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7229252457618713,-0.0,-7.077847641312476e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.545322973281144e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,0.0001005170270218,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.424157956847921e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001005169542622,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0004768085200339,287.5263061523437,294.1499938964844,288.1499938964844,287.07916259765625,288.95623779296875,288.1495666503906,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866188589389367e-09,0.0010171151952818,-0.0196594856679439,0.0,0.0,0.0,-0.0087124286219477,60.0,0.721266508102417,-0.0,-7.053515105326369e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.513695113128053e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.000100183977338,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,7.399558671750128e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0001001838973024,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004752286768052,287.5216369628906,294.1499938964844,288.1499938964844,287.0690612792969,288.9418029785156,288.1496887207031,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471994578622798e-09,0.0010137443896383,-0.0186270754784345,0.0,0.0,0.0,-0.0085170092061162,60.0,0.7180488109588623,-0.0,-7.006836710843346e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.513695113128053e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.000100183977338,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,7.399558671750128e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0001001838973024,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004752286768052,287.5216369628906,294.1499938964844,288.1499938964844,287.0690612792969,288.9418029785156,288.1496887207031,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471994578622798e-09,0.0010137443896383,-0.0186270754784345,0.0,0.0,0.0,-0.0085170092061162,60.0,0.7180488109588623,-0.0,-7.006836710843346e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.987393423216416e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.376659050351009e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004737580020446,287.5170288085937,294.1499938964844,288.1499938964844,287.0589294433594,288.9276428222656,288.1497802734375,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.1050405558992225e-09,0.0010106065310537,-0.0176659524440765,0.0,0.0,0.0,-0.0083350939676165,60.0,0.7150048613548279,-0.0,-6.963522736214145e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.987393423216416e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.376659050351009e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.987386147258805e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004737580020446,287.5170288085937,294.1499938964844,288.1499938964844,287.0589294433594,288.9276428222656,288.1497802734375,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.1050405558992225e-09,0.0010106065310537,-0.0176659524440765,0.0,0.0,0.0,-0.0083350939676165,60.0,0.7150048613548279,-0.0,-6.963522736214145e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.958920418284832e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.355628622462973e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.95891314232722e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004724073805846,287.5124816894531,294.1499938964844,288.1499938964844,287.048828125,288.913818359375,288.1498107910156,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768032800863466e-09,0.0010077246697619,-0.016783220693469,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7121607661247253,-0.0,-6.923861661789489e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.958920418284832e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.355628622462973e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.95891314232722e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004724073805846,287.5124816894531,294.1499938964844,288.1499938964844,287.048828125,288.913818359375,288.1498107910156,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768032800863466e-09,0.0010077246697619,-0.016783220693469,0.0,0.0,0.0,-0.0081680240109562,60.0,0.7121607661247253,-0.0,-6.923861661789489e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.933177352650092e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.336615090025589e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.933170076692476e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0004711862420663,287.50799560546875,294.1499938964844,288.1499938964844,287.0387268066406,288.90020751953125,288.1498718261719,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463330759487462e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095252871513367,-0.0,-6.888100045898683e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.933177352650092e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.336615090025589e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.933170076692476e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0004711862420663,287.50799560546875,294.1499938964844,288.1499938964844,287.0387268066406,288.90020751953125,288.1498718261719,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463330759487462e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095252871513367,-0.0,-6.888100045898683e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.421487629879266e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.921297169057652e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.327840285142884e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.921289893100038e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0004706227045971,287.5057678222656,294.1499938964844,288.1499938964844,287.0336608886719,288.8935241699219,288.1498718261719,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7082927227020264,-0.0,-6.87162682311282e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.41073740250431e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.909976506605744e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.319478754652664e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.90996923064813e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004700857098214,287.5035400390625,294.1499938964844,288.1499938964844,287.0285949707031,288.8869323730469,288.14990234375,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656957507133,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071148753166199,-0.0,-6.855947987105537e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.887949272524564e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,7.30320971342735e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.887941996566953e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004690408241003,287.4991760253906,294.1499938964844,288.1499938964844,287.0184631347656,288.8738708496094,288.14990234375,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927974111585854e-09,0.0010005410294979,-0.0145826777443289,0.0,0.0,0.0,-0.0077515696175396,60.0,0.7048582434654236,-0.0,-6.825491993822652e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.887949272524564e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,7.30320971342735e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.887941996566953e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004690408241003,287.4991760253906,294.1499938964844,288.1499938964844,287.0184631347656,288.8738708496094,288.14990234375,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927974111585854e-09,0.0010005410294979,-0.0145826777443289,0.0,0.0,0.0,-0.0077515696175396,60.0,0.7048582434654236,-0.0,-6.825491993822652e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.8657539638225e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.286816253326833e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.865747415460646e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.0004679880221374,287.4948425292969,294.1499938964844,288.1499938964844,287.0083312988281,288.861083984375,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026660442352295,-0.0,-6.794873286253278e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.8657539638225e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.286816253326833e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.865747415460646e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.0004679880221374,287.4948425292969,294.1499938964844,288.1499938964844,287.0083312988281,288.861083984375,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026660442352295,-0.0,-6.794873286253278e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.842678264249116e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.269772322615609e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.842670988291502e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004668933979701,287.4905700683594,294.1499938964844,288.1499938964844,286.9981994628906,288.8486022949219,288.1499328613281,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392126301018152e-09,0.0009959590388461,-0.0131789073348045,0.0,0.0,0.0,-0.0074859270825982,60.0,0.7004634737968445,-0.0,-6.763112025964801e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.842678264249116e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.269772322615609e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.842670988291502e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004668933979701,287.4905700683594,294.1499938964844,288.1499938964844,286.9981994628906,288.8486022949219,288.1499328613281,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392126301018152e-09,0.0009959590388461,-0.0131789073348045,0.0,0.0,0.0,-0.0074859270825982,60.0,0.7004634737968445,-0.0,-6.763112025964801e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.818719991017132e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.81871271505952e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004657569224946,287.486328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8363037109375,288.14996337890625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108556244692863e-09,0.0009935342241078,-0.0124360006302595,0.0,0.0,0.0,-0.0073453490622341,60.0,0.6982255578041077,-0.0,-6.730216028927316e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.818719991017132e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.81871271505952e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004657569224946,287.486328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8363037109375,288.14996337890625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108556244692863e-09,0.0009935342241078,-0.0124360006302595,0.0,0.0,0.0,-0.0073453490622341,60.0,0.6982255578041077,-0.0,-6.730216028927316e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.806460002437234e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.243021536851302e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.80645345407538e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004651753697544,287.4842529296875,294.1499938964844,288.1499938964844,286.9830017089844,288.83026123046875,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963450095374355e-09,0.0009922934696078,-0.0120558394119143,0.0,0.0,0.0,-0.0072734137065708,60.0,0.697091281414032,-0.0,-6.713413824854797e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.794085781322792e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,7.233882206492126e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.79407923296094e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0004645884328056,287.482177734375,294.1499938964844,288.1499938964844,286.9779357910156,288.8243103027344,288.14996337890625,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721400991082,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6959499716758728,-0.0,-6.696477328205219e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.7692922281567e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.215569348772988e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.769285679794848e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.000463412317913,287.4780578613281,294.1499938964844,288.1499938964844,286.9678039550781,288.8125305175781,288.14996337890625,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541985435031e-09,0.0009885317413136,-0.0109032997861504,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6936634182929993,-0.0,-6.662604334906065e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.7692922281567e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.215569348772988e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.769285679794848e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.000463412317913,287.4780578613281,294.1499938964844,288.1499938964844,286.9678039550781,288.8125305175781,288.14996337890625,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541985435031e-09,0.0009885317413136,-0.0109032997861504,0.0,0.0,0.0,-0.0070553319528698,60.0,0.6936634182929993,-0.0,-6.662604334906065e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.74487847997807e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.197537343017757e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.744871931616216e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004622542473953,287.4739990234375,294.1499938964844,288.1499938964844,286.9576416015625,288.8009948730469,288.14996337890625,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.23458823561873e-09,0.0009860608261078,-0.0101462304592132,0.0,0.0,0.0,-0.0069120847620069,60.0,0.6913973689079285,-0.0,-6.629335302932304e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.74487847997807e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.197537343017757e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.744871931616216e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004622542473953,287.4739990234375,294.1499938964844,288.1499938964844,286.9576416015625,288.8009948730469,288.14996337890625,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.23458823561873e-09,0.0009860608261078,-0.0101462304592132,0.0,0.0,0.0,-0.0069120847620069,60.0,0.6913973689079285,-0.0,-6.629335302932304e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.721466631162912e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.180245302151889e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.72146008280106e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0004611437034327,287.469970703125,294.1499938964844,288.1499938964844,286.947509765625,288.7896728515625,288.14996337890625,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957495664508315e-09,0.0009836913086473,-0.009420221671462,0.0,0.0,0.0,-0.0067747174762189,60.0,0.6891921758651733,-0.0,-6.597509383254875e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
