time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.721466631162912e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.180245302151889e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.72146008280106e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0004611437034327,287.469970703125,294.1499938964844,288.1499938964844,286.947509765625,288.7896728515625,288.14996337890625,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957495664508315e-09,0.0009836913086473,-0.009420221671462,0.0,0.0,0.0,-0.0067747174762189,60.0,0.6891921758651733,-0.0,-6.597509383254875e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.210930875269696e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.699568181531504e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.16407157597132e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.699562360765412e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004601049586199,287.46600341796875,294.1499938964844,288.1499938964844,286.9373474121094,288.778564453125,288.1499938964844,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.698312767141943e-09,0.0009814748773351,-0.0087411245331168,0.0,0.0,0.0,-0.0066462284885346,60.0,0.6870880722999573,-0.0,-6.567810117985573e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.210930875269696e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.699568181531504e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.16407157597132e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.699562360765412e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004601049586199,287.46600341796875,294.1499938964844,288.1499938964844,286.9373474121094,288.778564453125,288.1499938964844,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814786026254,3.698312767141943e-09,0.0009814748773351,-0.0087411245331168,0.0,0.0,0.0,-0.0066462284885346,60.0,0.6870880722999573,-0.0,-6.567810117985573e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.201209468301386e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.689330909168348e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,7.156510400818661e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.689325088402256e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,0.0004596193612087,287.46405029296875,294.1499938964844,288.1499938964844,286.9322814941406,288.7731018066406,288.1499938964844,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804422734305,3.577143026234353e-09,0.0009804386645555,-0.0084236375987529,0.0,0.0,0.0,-0.0065861595794558,60.0,0.6860871911048889,-0.0,-6.553948850296365e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.192005381919444e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.679639333626255e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,7.149351586122066e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.679632785264404e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.000459159607999,287.46209716796875,294.1499938964844,288.1499938964844,286.9271850585937,288.7677001953125,288.1499938964844,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794611250981,3.462427011768909e-09,0.0009794577490538,-0.0081230588257312,0.0,0.0,0.0,-0.0065292892977595,60.0,0.6851233839988708,-0.0,-6.540838626278855e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.66192310443148e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.136266503948718e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.661916556069627e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004583192348945,287.458251953125,294.1499938964844,288.1499938964844,286.9170227050781,288.75701904296875,288.1499938964844,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252728086877709e-09,0.0009776644874364,-0.0075736003927886,0.0,0.0,0.0,-0.0064253322780132,60.0,0.683312714099884,-0.0,-6.516908257481191e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.66192310443148e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.136266503948718e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.661916556069627e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004583192348945,287.458251953125,294.1499938964844,288.1499938964844,286.9170227050781,288.75701904296875,288.1499938964844,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252728086877709e-09,0.0009776644874364,-0.0075736003927886,0.0,0.0,0.0,-0.0064253322780132,60.0,0.683312714099884,-0.0,-6.516908257481191e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.125011325115338e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.646677790442482e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004575963830575,287.4544372558594,294.1499938964844,288.1499938964844,286.9068603515625,288.7465515136719,288.1499938964844,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072343712773317e-09,0.0009761218680068,-0.0071009467355906,0.0,0.0,0.0,-0.0063359071500599,60.0,0.6816752552986145,-0.0,-6.496357940477537e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.125011325115338e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.646677790442482e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004575963830575,287.4544372558594,294.1499938964844,288.1499938964844,286.9068603515625,288.7465515136719,288.1499938964844,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072343712773317e-09,0.0009761218680068,-0.0071009467355906,0.0,0.0,0.0,-0.0063359071500599,60.0,0.6816752552986145,-0.0,-6.496357940477537e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,7.115722837625071e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.634102025302128e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004569998418446,287.4506530761719,294.1499938964844,288.1499938964844,286.8966979980469,288.7362976074219,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6802271604537964,-0.0,-6.479420733285225e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,7.115722837625071e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.634102025302128e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004569998418446,287.4506530761719,294.1499938964844,288.1499938964844,286.8966979980469,288.7362976074219,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234619169926646e-09,0.0009748486918397,-0.006710834801197,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6802271604537964,-0.0,-6.479420733285225e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.108534191502258e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.624368976801634e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0004565381677821,287.4469299316406,294.1499938964844,288.1499938964844,286.88653564453125,288.7261962890625,288.1499938964844,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082238756610423e-09,0.0009738631197251,-0.006408876273781,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6789782643318176,-0.0,-6.466326141207901e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.108534191502258e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.624368976801634e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0004565381677821,287.4469299316406,294.1499938964844,288.1499938964844,286.88653564453125,288.7261962890625,288.1499938964844,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082238756610423e-09,0.0009738631197251,-0.006408876273781,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6789782643318176,-0.0,-6.466326141207901e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.13586191018112e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.620516357244924e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.105683471309021e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.620510536478832e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004563551337923,287.4450988769531,294.1499938964844,288.1499938964844,286.8814392089844,288.7212219238281,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625270959674712e-09,0.0009734723134897,-0.006289136596024,0.0,0.0,0.0,-0.006182316225022,60.0,0.678432285785675,-0.0,-6.461137758151382e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.132931882049888e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.617430623620749e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.103404641384259e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.617424802854656e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.000456208770629,287.4432678222656,294.1499938964844,288.1499938964844,286.8763427734375,288.71630859375,288.1499938964844,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977665818391e-09,0.0009731597383506,-0.0061933654360473,0.0,0.0,0.0,-0.0061641968786716,60.0,0.6779372692108154,-0.0,-6.456988899117277e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.12925534066744e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.613559086574242e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.61355326580815e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.000456025096355,287.4396057128906,294.1499938964844,288.1499938964844,286.8661804199219,288.70654296875,288.1499938964844,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800881514077446e-09,0.0009727672440931,-0.0060731205157935,0.0,0.0,0.0,-0.0061414469964802,60.0,0.6771034002304077,-0.0,-6.451782041949627e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.12925534066744e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.613559086574242e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.61355326580815e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.000456025096355,287.4396057128906,294.1499938964844,288.1499938964844,286.8661804199219,288.70654296875,288.1499938964844,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800881514077446e-09,0.0009727672440931,-0.0060731205157935,0.0,0.0,0.0,-0.0061414469964802,60.0,0.6771034002304077,-0.0,-6.451782041949627e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.612744906917214e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.099944195942953e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.612739086151124e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004559865046758,287.437744140625,294.1499938964844,288.1499938964844,286.8608703613281,288.7015380859375,288.1499938964844,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726871503517,2.670419441130889e-09,0.0009726844727993,-0.0060477857477962,0.0,0.0,0.0,-0.0061366530135273,60.0,0.6767643094062805,-0.0,-6.450684963965615e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.128502279054374e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.612766007194296e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.099959475453943e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.612760186428204e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.000455987494206,287.4360046386719,294.1499938964844,288.1499938964844,286.8559875488281,288.69696044921875,288.1499938964844,287.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670626608747284e-09,0.0009726862190291,-0.006048328243196,0.0,0.0,0.0,-0.0061367559246718,60.0,0.6764959692955017,-0.0,-6.450708411875894e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,7.101027586031705e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.614206646801904e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0004560561501421,287.43243408203125,294.1499938964844,288.1483459472656,286.8450622558594,288.68756103515625,288.14990234375,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687665867640021e-09,0.0009728319128043,-0.0060929767787456,0.0,0.0,0.0,-0.0061452030204236,60.0,0.6755449175834656,-0.0,-6.452641798659897e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,7.101027586031705e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.614206646801904e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0004560561501421,287.43243408203125,294.1499938964844,288.1483459472656,286.8450622558594,288.68756103515625,288.14990234375,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687665867640021e-09,0.0009728319128043,-0.0060929767787456,0.0,0.0,0.0,-0.0061452030204236,60.0,0.6755449175834656,-0.0,-6.452641798659897e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.132287232205272e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.616751049179584e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.10290260030888e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.616745228413492e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004561765526887,287.4289245605469,294.1499938964844,288.1434936523437,286.832763671875,288.67822265625,288.1495361328125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.717621683245852e-09,0.0009730880265124,-0.0061714705079793,0.0,0.0,0.0,-0.0061600529588758,60.0,0.6731913089752197,-0.0,-6.456041035107773e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.132287232205272e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.616751049179584e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,7.10290260030888e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.616745228413492e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004561765526887,287.4289245605469,294.1499938964844,288.1434936523437,286.832763671875,288.67822265625,288.1495361328125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.717621683245852e-09,0.0009730880265124,-0.0061714705079793,0.0,0.0,0.0,-0.0061600529588758,60.0,0.6731913089752197,-0.0,-6.456041035107773e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.133853018283844e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.618399781174958e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.104120595613495e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.618394688004628e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004562547837849,287.4271850585937,294.1499938964844,288.1399230957031,286.8260803222656,288.673583984375,288.1491394042969,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572361826,2.7370916644287036e-09,0.0009732545004226,-0.0062224883586168,0.0,0.0,0.0,-0.0061697051860392,60.0,0.6712314486503601,-0.0,-6.458250112473253e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.135684376815334e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.620328637538478e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.10554450051859e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.620322816772386e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.000456346257124,287.4254455566406,294.1499938964844,288.1356506347656,286.8191223144531,288.6689453125,288.1485595703125,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734520572237,2.759871886581777e-09,0.000973449263256,-0.0062821796163916,0.0,0.0,0.0,-0.0061809984035789,60.0,0.6687842607498169,-0.0,-6.460836488031418e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.140055772149935e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.62493140832521e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,7.108944555511698e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.62492631515488e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.000456564623164,287.4219665527344,294.1499938964844,288.12506103515625,286.8042297363281,288.6596374511719,288.1468200683594,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171946421,2.814260602335139e-09,0.0009739143424667,-0.0064246947877109,0.0,0.0,0.0,-0.0062079611234366,60.0,0.662682831287384,-0.0,-6.46701181494791e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.140055772149935e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.62493140832521e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,7.108944555511698e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.62492631515488e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.000456564623164,287.4219665527344,294.1499938964844,288.12506103515625,286.8042297363281,288.6596374511719,288.1468200683594,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171946421,2.814260602335139e-09,0.0009739143424667,-0.0064246947877109,0.0,0.0,0.0,-0.0062079611234366,60.0,0.662682831287384,-0.0,-6.46701181494791e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.145309013547376e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.630463318899274e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.113030733307824e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.630458225728944e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004568270524032,287.4185791015625,294.1499938964844,288.11187744140625,286.7882385253906,288.6502990722656,288.1440734863281,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762210175,2.8796351969617717e-09,0.0009744733688421,-0.0065959962084889,0.0,0.0,0.0,-0.0062403697520494,60.0,0.6547971367835999,-0.0,-6.47443911816481e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.145309013547376e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.630463318899274e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,7.113030733307824e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.630458225728944e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004568270524032,287.4185791015625,294.1499938964844,288.11187744140625,286.7882385253906,288.6502990722656,288.1440734863281,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762210175,2.8796351969617717e-09,0.0009744733688421,-0.0065959962084889,0.0,0.0,0.0,-0.0062403697520494,60.0,0.6547971367835999,-0.0,-6.47443911816481e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.151471022050828e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.636952017899604e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,7.117822678992525e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.636946197133513e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004571348254103,287.4151916503906,294.1499938964844,288.0963134765625,286.7712097167969,288.6408386230469,288.1399841308594,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751321049407,2.956327849190643e-09,0.00097512913635,-0.0067969532683491,0.0,0.0,0.0,-0.0062783895991742,60.0,0.645209550857544,-0.0,-6.483158188075322e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.151471022050828e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.636952017899604e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,7.117822678992525e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.636946197133513e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004571348254103,287.4151916503906,294.1499938964844,288.0963134765625,286.7712097167969,288.6408386230469,288.1399841308594,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751321049407,2.956327849190643e-09,0.00097512913635,-0.0067969532683491,0.0,0.0,0.0,-0.0062783895991742,60.0,0.645209550857544,-0.0,-6.483158188075322e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.158445027424024e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.64429636951536e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.123246905393898e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.64429127634503e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004574832273647,287.4118347167969,294.1499938964844,288.07861328125,286.7532043457031,288.6312866210937,288.13458251953125,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746018633,3.0431492881177742e-09,0.0009758715750649,-0.0070244497619569,0.0,0.0,0.0,-0.0063214311376214,60.0,0.6343010067939758,-0.0,-6.493034732102387e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.158445027424024e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.64429636951536e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.123246905393898e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.64429127634503e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0004574832273647,287.4118347167969,294.1499938964844,288.07861328125,286.7532043457031,288.6312866210937,288.13458251953125,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746018633,3.0431492881177742e-09,0.0009758715750649,-0.0070244497619569,0.0,0.0,0.0,-0.0063214311376214,60.0,0.6343010067939758,-0.0,-6.493034732102387e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.162225615000352e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.64827704592608e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.126187847461551e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.648271952755748e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004576720821205,287.4101867675781,294.1499938964844,288.06903076171875,286.7438659667969,288.6264343261719,288.1312255859375,287.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771078385,3.0902156389345237e-09,0.0009762740228325,-0.00714777642861,0.0,0.0,0.0,-0.0063447635620832,60.0,0.6282740235328674,-0.0,-6.49839222433002e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.166195377474652e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.652457083575428e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.12927503627725e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.652451990405098e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004578703665174,287.4085388183594,294.1499938964844,288.0589904785156,286.7343139648437,288.6215209960937,288.12744140625,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.1396367727865027e-09,0.0009766966104507,-0.0072772735729813,0.0,0.0,0.0,-0.0063692638650536,60.0,0.6219361424446106,-0.0,-6.504020433339974e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.661375952418894e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.135862688301131e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.661370859248564e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004582934489008,287.4052734375,294.1499938964844,288.0375671386719,286.71466064453125,288.611572265625,288.1185913085937,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2450893083790792e-09,0.0009775983635336,-0.0075535853393375,0.0,0.0,0.0,-0.0064215413294732,60.0,0.608420193195343,-0.0,-6.516037132087149e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.174665319733322e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.661375952418894e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.135862688301131e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.661370859248564e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004582934489008,287.4052734375,294.1499938964844,288.0375671386719,286.71466064453125,288.611572265625,288.1185913085937,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776016231626,3.2450893083790792e-09,0.0009775983635336,-0.0075535853393375,0.0,0.0,0.0,-0.0064215413294732,60.0,0.608420193195343,-0.0,-6.516037132087149e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.180074994219468e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.6670730272308e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.140069646993652e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.667067934060468e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,0.0004585636488627,287.4033203125,294.1499938964844,288.02398681640625,286.7025451660156,288.60546875,288.1122741699219,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978177646175,3.3124443188370382e-09,0.0009781742701306,-0.0077300714328885,0.0,0.0,0.0,-0.0064549320377409,60.0,0.5997422933578491,-0.0,-6.523718809603454e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.183791553368792e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.670986764831468e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,7.142961112549528e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.67098167166114e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.000458749331301,287.40203857421875,294.1499938964844,288.0146484375,286.6943054199219,288.60137939453125,288.1077575683594,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785734582692,3.358727074243006e-09,0.0009785700822249,-0.007851343601942,0.0,0.0,0.0,-0.0064778765663504,60.0,0.5937806367874146,-0.0,-6.52899956321562e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
