time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.19347585295327e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.681184747023508e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.150493183871731e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.681179653853178e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004592330951709,287.3988342285156,294.1499938964844,287.9903869628906,286.6733703613281,288.5909729003906,288.0951232910156,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796047816053,3.479313059884248e-09,0.0009796012891456,-0.0081673050299286,0.0,0.0,0.0,-0.0065376562997698,60.0,0.5782507061958313,-0.0,-6.542767749806444e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.19347585295327e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.681184747023508e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.150493183871731e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.681179653853178e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0004592330951709,287.3988342285156,294.1499938964844,287.9903869628906,286.6733703613281,288.5909729003906,288.0951232910156,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796047816053,3.479313059884248e-09,0.0009796012891456,-0.0081673050299286,0.0,0.0,0.0,-0.0065376562997698,60.0,0.5782507061958313,-0.0,-6.542767749806444e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.203615627484396e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.158378866733983e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.691857121651992e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004597395891323,287.3956604003906,294.1499938964844,287.9649963378906,286.6518859863281,288.5802917480469,288.0804748535156,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806845337152,3.6055742835827687e-09,0.0009806809248402,-0.0084981340914964,0.0,0.0,0.0,-0.0066002495586872,60.0,0.5618478655815125,-0.0,-6.557200293855203e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.203615627484396e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.691862214822322e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.158378866733983e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.691857121651992e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004597395891323,287.3956604003906,294.1499938964844,287.9649963378906,286.6518859863281,288.5802917480469,288.0804748535156,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806845337152,3.6055742835827687e-09,0.0009806809248402,-0.0084981340914964,0.0,0.0,0.0,-0.0066002495586872,60.0,0.5618478655815125,-0.0,-6.557200293855203e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.208833944285288e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.697357745608316e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.162438123486936e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.697352652437984e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004600002430379,287.39410400390625,294.1499938964844,287.9519348144531,286.6409912109375,288.5748291015625,288.072265625,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670556081303289e-09,0.0009812365751713,-0.0086683984845876,0.0,0.0,0.0,-0.0066324635408818,60.0,0.5533463954925537,-0.0,-6.564633991956725e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.214137389790268e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.7029420430772e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,7.166562136262655e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.702936949906872e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,0.0004602651461027,287.3925170898437,294.1499938964844,287.93865966796875,286.6299743652344,288.5693054199219,288.06353759765625,287.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365941452094376e-09,0.0009818013058975,-0.0088414289057254,0.0,0.0,0.0,-0.006665201857686,60.0,0.5446953773498535,-0.0,-6.572192745579741e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.174960774136707e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.714307816466317e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004608045564964,287.3894348144531,294.1499938964844,287.91162109375,286.60772705078125,288.5580444335937,288.0446472167969,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.527009904384613,-0.0,-6.58759731209102e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.174960774136707e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.714307816466317e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004608045564964,287.3894348144531,294.1499938964844,287.91162109375,286.60772705078125,288.5580444335937,288.0446472167969,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937473043799,0.0,0.0,0.0,-0.0067318617366254,60.0,0.527009904384613,-0.0,-6.58759731209102e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.183502020779997e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.7258722234983e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004613531054928,287.3863525390625,294.1499938964844,287.88409423828125,286.5852355957031,288.5465087890625,288.0238952636719,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088860988616943,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.183502020779997e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.7258722234983e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004613531054928,287.3863525390625,294.1499938964844,287.88409423828125,286.5852355957031,288.5465087890625,288.0238952636719,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088860988616943,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.737546497490256e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.737542131915689e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.000461906689452,287.3833312988281,294.1499938964844,287.8562316894531,286.56256103515625,288.5346374511719,288.0012512207031,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.490434855222702,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.737546497490256e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.737542131915689e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.000461906689452,287.3833312988281,294.1499938964844,287.8562316894531,286.56256103515625,288.5346374511719,288.0012512207031,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.490434855222702,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.200758409453556e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.749236050993204e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004624614084605,287.3803405761719,294.1499938964844,287.82830810546875,286.5398254394531,288.5224609375,287.9769592285156,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718148112297058,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.200758409453556e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.749236050993204e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0004624614084605,287.3803405761719,294.1499938964844,287.82830810546875,286.5398254394531,288.5224609375,287.9769592285156,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718148112297058,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.7550822829362e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.205073052318767e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.755077917361632e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.0004627385060302,287.3788452148437,294.1499938964844,287.8143615722656,286.5284729003906,288.51629638671875,287.9642944335937,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4624766111373901,-0.0,-6.642981276172577e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.76089868345298e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.209369505289942e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.76089431787841e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.000463014410343,287.3773498535156,294.1499938964844,287.80047607421875,286.5171203613281,288.5100402832031,287.9512939453125,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.453149139881134,-0.0,-6.650901696048096e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.77245144895278e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.217902020784095e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.77244708337821e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004635624354705,287.3744201660156,294.1499938964844,287.77294921875,286.4945068359375,288.497314453125,287.92449951171875,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345783293247223,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.77245144895278e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.217902020784095e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.77244708337821e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004635624354705,287.3744201660156,294.1499938964844,287.77294921875,286.4945068359375,288.497314453125,287.92449951171875,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345783293247223,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.78021926130168e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.223639113362879e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.780214895727112e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004639309190679,287.3724365234375,294.1499938964844,287.7545166015625,286.4792175292969,288.4884948730469,287.90576171875,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4220720529556274,-0.0,-6.677244357433666e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.783841233002022e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.226314482977614e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.783836867427452e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004641027480829,287.3715209960937,294.1499938964844,287.7459716796875,286.4720764160156,288.4843139648437,287.8968200683594,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4162323176860809,-0.0,-6.68218902433182e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.79499236564152e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.794988000066952e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004646316810976,287.36865234375,294.1499938964844,287.7196960449219,286.449951171875,288.4710693359375,287.8684997558594,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982657492160797,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.79499236564152e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.794988000066952e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004646316810976,287.36865234375,294.1499938964844,287.7196960449219,286.449951171875,288.4710693359375,287.8684997558594,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982657492160797,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.805818990571424e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004651454801205,287.3658142089844,294.1499938964844,287.6943664550781,286.42822265625,288.4576110839844,287.8398742675781,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3807861506938934,-0.0,-6.712235034456171e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.805818990571424e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004651454801205,287.3658142089844,294.1499938964844,287.6943664550781,286.42822265625,288.4576110839844,287.8398742675781,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3807861506938934,-0.0,-6.712235034456171e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.811099153012036e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.24644705769606e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.811094787437467e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0004653957439586,287.3644104003906,294.1499938964844,287.6820983886719,286.4175109863281,288.4508056640625,287.82550048828125,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3723052442073822,-0.0,-6.719455569736965e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.81624616542831e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.25024874554947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.816241799853742e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004656398959923,287.3630065917969,294.1499938964844,287.670166015625,286.4069519042969,288.4439392089844,287.8111877441406,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3639933466911316,-0.0,-6.726504153675705e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.257521792780608e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.82608980848454e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.000466107041575,287.3602294921875,294.1499938964844,287.6473083496094,286.3862609863281,288.4300842285156,287.7828369140625,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3479842841625213,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.826094174059108e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.257521792780608e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.82608980848454e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.000466107041575,287.3602294921875,294.1499938964844,287.6473083496094,286.3862609863281,288.4300842285156,287.7828369140625,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3479842841625213,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.835250239120796e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004665415617637,287.35748291015625,294.1499938964844,287.6260070800781,286.3662414550781,288.4160461425781,287.7550964355469,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329130113124847,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.835254604695363e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.264287705766037e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.835250239120796e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004665415617637,287.35748291015625,294.1499938964844,287.6260070800781,286.3662414550781,288.4160461425781,287.7550964355469,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329130113124847,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.84352664090693e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.84352227533236e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004669339978136,287.35479736328125,294.1499938964844,287.6064758300781,286.3469543457031,288.40191650390625,287.728271484375,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971780210733,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3189112544059753,-0.0,-6.763922044683568e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.84352664090693e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.84352227533236e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004669339978136,287.35479736328125,294.1499938964844,287.6064758300781,286.3469543457031,288.40191650390625,287.728271484375,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971780210733,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3189112544059753,-0.0,-6.763922044683568e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.850720380200072e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.850716742221266e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004672752402257,287.35211181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3876953125,287.70263671875,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061239719390869,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.850720380200072e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.275710959220305e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.850716742221266e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004672752402257,287.35211181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3876953125,287.70263671875,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061239719390869,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.853860683506356e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.278030534507707e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.853856317931786e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0004674241936299,287.3507995605469,294.1499938964844,287.5809020996094,286.3196716308594,288.3805847167969,287.6903686523437,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3002263307571411,-0.0,-6.778120820172262e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.856652468442916e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.280091813299805e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.856648102868348e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004675566160585,287.3494567871094,294.1499938964844,287.573486328125,286.31103515625,288.3734436035156,287.67852783203125,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2946914732456207,-0.0,-6.781958461488102e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.861087164608762e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004677671822719,287.34686279296875,294.1499938964844,287.5604553222656,286.2945861816406,288.35919189453125,287.6562194824219,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847643196582794,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.861087164608762e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004677671822719,287.34686279296875,294.1499938964844,287.5604553222656,286.2945861816406,288.35919189453125,287.6562194824219,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847643196582794,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.863385639619082e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.285064930329099e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.863381274044514e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004678760305978,287.3448791503906,294.1499938964844,287.5522766113281,286.2828369140625,288.348388671875,287.6405334472656,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2782741189002991,-0.0,-6.791214701706849e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
