time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.863905870588496e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.28544982848689e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.863902232609688e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004679007397498,287.3442687988281,294.1499938964844,287.54998779296875,286.2792663574219,288.3450012207031,287.6358337402344,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2764206826686859,-0.0,-6.79193021824176e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.865545871434732e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004679787089116,287.3417358398437,294.1499938964844,287.5417785644531,286.2650451660156,288.33087158203125,287.6176147460937,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697247564792633,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.865545871434732e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004679787089116,287.3417358398437,294.1499938964844,287.5417785644531,286.2650451660156,288.33087158203125,287.6176147460937,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697247564792633,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.287537300726399e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.8667289421428e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004680348210968,287.3392028808594,294.1499938964844,287.5351867675781,286.25177001953125,288.31689453125,287.6017150878906,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643787264823913,-0.0,-6.79580978157901e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.287537300726399e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.8667289421428e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004680348210968,287.3392028808594,294.1499938964844,287.5351867675781,286.25177001953125,288.31689453125,287.6017150878906,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643787264823913,-0.0,-6.79580978157901e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.867152402875944e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.287847256520763e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.867148764897138e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004680547572206,287.3379821777344,294.1499938964844,287.5325012207031,286.2455139160156,288.3099670410156,287.5945129394531,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2621044218540191,-0.0,-6.796385321194975e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.867445623967797e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.288063352461904e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.867441258393228e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004680686397477,287.33673095703125,294.1499938964844,287.5301513671875,286.23944091796875,288.3030700683594,287.5878295898437,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2601012289524078,-0.0,-6.796785356755208e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.867669723462312e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004680794372688,287.33428955078125,294.1499938964844,287.52655029296875,286.2279052734375,288.2893981933594,287.5758972167969,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568430602550506,-0.0,-6.797093021759792e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.288232154678553e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.867669723462312e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004680794372688,287.33428955078125,294.1499938964844,287.52655029296875,286.2279052734375,288.2893981933594,287.5758972167969,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568430602550506,-0.0,-6.797093021759792e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.867446351563558e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0004680688725784,287.3318786621094,294.1499938964844,287.52423095703125,286.2171325683594,288.27593994140625,287.5658264160156,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2545266449451446,-0.0,-6.796778961870586e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.867446351563558e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0004680688725784,287.3318786621094,294.1499938964844,287.52423095703125,286.2171325683594,288.27593994140625,287.5658264160156,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2545266449451446,-0.0,-6.796778961870586e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.287561311386526e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.866761683952065e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004680363927036,287.3294677734375,294.1499938964844,287.5231018066406,286.20703125,288.2626647949219,287.557373046875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530269622802734,-0.0,-6.795828966232875e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.287561311386526e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.866761683952065e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004680363927036,287.3294677734375,294.1499938964844,287.5231018066406,286.20703125,288.2626647949219,287.557373046875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530269622802734,-0.0,-6.795828966232875e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.286725303856656e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.865629544947296e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004679826961364,287.3271179199219,294.1499938964844,287.5230407714844,286.1975402832031,288.2496337890625,287.550537109375,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2523221969604492,-0.0,-6.794263640585997e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.286725303856656e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.865629544947296e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004679826961364,287.3271179199219,294.1499938964844,287.5230407714844,286.1975402832031,288.2496337890625,287.550537109375,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2523221969604492,-0.0,-6.794263640585997e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.86490267678164e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.286185427801684e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.864899038802832e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0004679480334743,287.3259582519531,294.1499938964844,287.5233764648437,286.1929931640625,288.2431945800781,287.5477294921875,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2522498071193695,-0.0,-6.793254669901216e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.86405648291111e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.285560423042625e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.864052844932304e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004679078992921,287.3247985839844,294.1499938964844,287.52392578125,286.1885681152344,288.2368469238281,287.5452880859375,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2523348927497864,-0.0,-6.792085827100891e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.862012666417286e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004678111581597,287.322509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2243347167969,287.5413818359375,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2529537975788116,-0.0,-6.78927065678181e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.862012666417286e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004678111581597,287.322509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2243347167969,287.5413818359375,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2529537975788116,-0.0,-6.78927065678181e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.85998849500902e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.282556180143729e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.859984857030212e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.00046771497,287.32061767578125,294.1499938964844,287.5276794433594,286.1732177734375,288.2139892578125,287.5390319824219,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2538752257823944,-0.0,-6.786473960573859e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.859562123892827e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.282241131179035e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.859558485914022e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.0004676947428379,287.3202514648437,294.1499938964844,287.5281066894531,286.17193603515625,288.2120666503906,287.5386962890625,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2540923357009887,-0.0,-6.785886341731384e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.856663382379338e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004675574018619,287.3180236816406,294.1499938964844,287.5311889648437,286.16412353515625,288.2000427246094,287.5370483398437,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2556727528572082,-0.0,-6.781895933727355e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.856663382379338e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004675574018619,287.3180236816406,294.1499938964844,287.5311889648437,286.16412353515625,288.2000427246094,287.5370483398437,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2556727528572082,-0.0,-6.781895933727355e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.853343362919986e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004673998919315,287.3158264160156,294.1499938964844,287.53472900390625,286.1565246582031,288.1883239746094,287.5364074707031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2576360404491424,-0.0,-6.777321459594532e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.853347000898792e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.853343362919986e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004673998919315,287.3158264160156,294.1499938964844,287.53472900390625,286.1565246582031,288.1883239746094,287.5364074707031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2576360404491424,-0.0,-6.777321459594532e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.851536015048624e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,7.276312680914998e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.851532377069816e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004673140065278,287.3147277832031,294.1499938964844,287.5366516113281,286.1528015136719,288.1825561523437,287.53643798828125,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.258737176656723,-0.0,-6.774827454592014e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.849614434642716e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,7.274893869180232e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.84961079666391e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004672228824347,287.31365966796875,294.1499938964844,287.5386657714844,286.14910888671875,288.1768798828125,287.5366516113281,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834322914481,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2599002122879028,-0.0,-6.772182103986779e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.845448948908596e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.000467025412945,287.3115234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1657409667969,287.53765869140625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208988409243375e-09,0.0009962045587599,-0.0132542848587036,0.0,0.0,0.0,-0.007500187959522,60.0,0.2623722553253174,-0.0,-6.766453708451081e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.845448948908596e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.000467025412945,287.3115234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1657409667969,287.53765869140625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208988409243375e-09,0.0009962045587599,-0.0132542848587036,0.0,0.0,0.0,-0.007500187959522,60.0,0.2623722553253174,-0.0,-6.766453708451081e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.268491754075512e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.840943675953896e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004668117326218,287.3094177246094,294.1499938964844,287.5471496582031,286.13446044921875,288.1548156738281,287.5391540527344,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2649639844894409,-0.0,-6.760257775795253e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.840947313932702e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.268491754075512e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.840943675953896e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004668117326218,287.3094177246094,294.1499938964844,287.5471496582031,286.13446044921875,288.1548156738281,287.5391540527344,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2649639844894409,-0.0,-6.760257775795253e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.264882879098877e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.836057142820208e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004665799497161,287.30731201171875,294.1499938964844,287.551513671875,286.1270751953125,288.1441345214844,287.5411376953125,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.267621636390686,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.264882879098877e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.836057142820208e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004665799497161,287.30731201171875,294.1499938964844,287.551513671875,286.1270751953125,288.1441345214844,287.5411376953125,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.267621636390686,-0.0,-6.753540304771377e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.26103171473369e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.830843191593884e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0004663326253648,287.3052673339844,294.1499938964844,287.5557556152344,286.1195678710937,288.1337585449219,287.5435485839844,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702566683292389,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.26103171473369e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.830843191593884e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0004663326253648,287.3052673339844,294.1499938964844,287.5557556152344,286.1195678710937,288.1337585449219,287.5435485839844,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702566683292389,-0.0,-6.746376612909445e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.828127076616512e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.259022822836414e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.828123438637704e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004662036080844,287.3042297363281,294.1499938964844,287.5578308105469,286.1157531738281,288.128662109375,287.5448913574219,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,-0.0073984866030514,60.0,0.2715378701686859,-0.0,-6.74264200029029e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.82534111244604e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.256965182023123e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.825337474467231e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004660714475903,287.30322265625,294.1499938964844,287.559814453125,286.1118469238281,288.1236267089844,287.5462951660156,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2727821767330169,-0.0,-6.738816438200956e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.81959019554779e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004657988029066,287.3012390136719,294.1499938964844,287.56353759765625,286.1038818359375,288.1137390136719,287.5491638183594,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751274108886719,-0.0,-6.730929413834019e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.81959019554779e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004657988029066,287.3012390136719,294.1499938964844,287.56353759765625,286.1038818359375,288.1137390136719,287.5491638183594,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751274108886719,-0.0,-6.730929413834019e-08,0.0,283.1748352050781,287.20037841796875,291.5520935058594,292.0062866210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0579576218861435e-20,5.2897881094307176e-21,5.2897881094307176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
