time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.7807053327560425,0.2509796023368835,0.2281084060668945,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.9856802225112916,0.5022027492523193,0.477531224489212,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8425176739692688,0.318392664194107,0.2239578366279602,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8477574586868286,0.3242799043655395,0.3091807663440704,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7623463273048401,0.23354272544384,1.0616647005081177,286.4716186523437,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4729919433594,1.0,0.5182594656944275,1.0,1.0,0.0,1.0,-2.759734869003296,2.7597289085388184,6.1214782363094855e-06,2.130677938461304,0.631363034248352,0.631363034248352,0.0,118.60794067382812,126.0,17092.958984375,-0.0,1760.0855712890625,1.0,283.1499938964844,285.8051147460937,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19970.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091887354850769,1.0,0.0,0.0,1.5337908267974854,1.5337975025177002,1.569732575035232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5556640625,0.0,156.5655059814453,1895.4371337890625,0.0,981.16064453125,0.4205476939678192,1.0,0.0,3.0,1.0,0.0
11971140,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715253233909607,0.2500067353248596,0.2273897975683212,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743790030479432,0.4993421137332916,0.4741491675376892,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.835173487663269,0.3194799423217773,0.2248261123895645,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388658761978149,0.323609322309494,0.3087124526500702,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534685134887695,0.2324122488498687,1.0573357343673706,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195114612579346,1.0,1.0,0.0,1.0,-2.7522647380828857,2.752258539199829,6.087704150559148e-06,2.1245932579040527,0.6148848533630371,0.6148848533630371,0.0,122.78843688964844,114.0,16588.650390625,-0.0,1767.05615234375,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033617854118347,1.0,0.0,0.0,1.4541020393371582,1.4541083574295044,1.4108576351645757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.17919921875,0.0,139.1400146484375,1895.4371337890625,0.0,947.680908203125,0.4048178791999817,1.0,0.0,3.0,1.0,0.0
11971200,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715253233909607,0.2500067353248596,0.2273897975683212,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743790030479432,0.4993421137332916,0.4741491675376892,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.835173487663269,0.3194799423217773,0.2248261123895645,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388658761978149,0.323609322309494,0.3087124526500702,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534685134887695,0.2324122488498687,1.0573357343673706,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195114612579346,1.0,1.0,0.0,1.0,-2.7522647380828857,2.752258539199829,6.087704150559148e-06,2.1245932579040527,0.6148848533630371,0.6148848533630371,0.0,122.78843688964844,114.0,16588.650390625,-0.0,1767.05615234375,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033617854118347,1.0,0.0,0.0,1.4541020393371582,1.4541083574295044,1.4108576351645757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.17919921875,0.0,139.1400146484375,1895.4371337890625,0.0,947.680908203125,0.4048178791999817,1.0,0.0,3.0,1.0,0.0
11971260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750657200813293,0.2491819858551025,0.2265195399522781,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787790179252625,0.4984307289123535,0.4728592038154602,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406439423561096,0.3207416236400604,0.2255962938070297,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429147005081177,0.3230485320091247,0.3080562353134155,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.756564736366272,0.231439009308815,1.052318811416626,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163530111312866,1.0,1.0,0.0,1.0,-2.7437753677368164,2.743769407272339,6.050096999388188e-06,2.117988348007202,0.5984537601470947,0.5984537601470947,0.0,119.9929656982422,102.0,16078.0146484375,-0.0,1741.1895751953125,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955817699432373,1.0,0.0,0.0,1.376968502998352,1.3769745826721191,1.2651483416448173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.45751953125,0.0,123.67462158203124,1895.4371337890625,0.0,904.4976196289062,0.3898944556713104,1.0,0.0,3.0,1.0,0.0
11971320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750657200813293,0.2491819858551025,0.2265195399522781,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787790179252625,0.4984307289123535,0.4728592038154602,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406439423561096,0.3207416236400604,0.2255962938070297,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429147005081177,0.3230485320091247,0.3080562353134155,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.756564736366272,0.231439009308815,1.052318811416626,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163530111312866,1.0,1.0,0.0,1.0,-2.7437753677368164,2.743769407272339,6.050096999388188e-06,2.117988348007202,0.5984537601470947,0.5984537601470947,0.0,119.9929656982422,102.0,16078.0146484375,-0.0,1741.1895751953125,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955817699432373,1.0,0.0,0.0,1.376968502998352,1.3769745826721191,1.2651483416448173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.45751953125,0.0,123.67462158203124,1895.4371337890625,0.0,904.4976196289062,0.3898944556713104,1.0,0.0,3.0,1.0,0.0
11971380,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870349287986755,0.2485349178314209,0.2256557643413543,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919610619544984,0.498310387134552,0.4723446369171142,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548471927642822,0.3222168684005737,0.2263938337564468,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556214570999146,0.3226309716701507,0.3073712587356567,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676524519920349,0.2306459993124008,1.0473464727401731,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107479691505432,1.0,1.0,0.0,1.0,-2.7362771034240723,2.7362711429595947,6.016974566591671e-06,2.1121530532836914,0.5820622444152832,0.5820622444152832,0.0,113.19534301757812,90.0,15567.0048828125,-0.0,1698.2747802734375,1.0,283.1499938964844,285.99517822265625,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863434672355652,1.0,0.0,0.0,1.3024437427520752,1.3024494647979736,1.1319086468120076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.17919921875,0.0,109.96276092529295,1895.4371337890625,0.0,855.590087890625,0.3757795691490173,1.0,0.0,3.0,1.0,0.0
11971440,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870349287986755,0.2485349178314209,0.2256557643413543,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919610619544984,0.498310387134552,0.4723446369171142,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548471927642822,0.3222168684005737,0.2263938337564468,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556214570999146,0.3226309716701507,0.3073712587356567,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676524519920349,0.2306459993124008,1.0473464727401731,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107479691505432,1.0,1.0,0.0,1.0,-2.7362771034240723,2.7362711429595947,6.016974566591671e-06,2.1121530532836914,0.5820622444152832,0.5820622444152832,0.0,113.19534301757812,90.0,15567.0048828125,-0.0,1698.2747802734375,1.0,283.1499938964844,285.99517822265625,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863434672355652,1.0,0.0,0.0,1.3024437427520752,1.3024494647979736,1.1319086468120076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.17919921875,0.0,109.96276092529295,1895.4371337890625,0.0,855.590087890625,0.3757795691490173,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.7951983213424683,0.2482712715864181,0.2252563834190368,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9990000128746032,0.4984390139579773,0.4716139137744903,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8644004464149475,0.3230313658714294,0.226828932762146,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.864349365234375,0.3224732279777527,0.3070533871650696,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.7753531336784363,0.2303108274936676,1.0450284481048584,286.6046142578125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.077392578125,286.6064147949219,1.0,0.5073074102401733,1.0,1.0,0.0,1.0,-2.7313389778137207,2.731333017349243,5.995506398903672e-06,2.108449697494507,0.5738857388496399,0.5738857388496399,0.0,109.09181213378906,90.0,15315.216796875,-0.0,1672.446044921875,1.0,283.1499938964844,286.0284118652344,291.0761108398437,292.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,19629.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581391453742981,1.0,0.0,0.0,1.2662066221237185,1.2662122249603271,1.0697999641706701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4189453125,0.0,103.71206665039062,1895.4371337890625,0.0,830.4110717773438,0.3690328896045685,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.8014566898345947,0.2480241656303405,0.2249218374490738,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62652587890625,0.9990000128746032,0.4991100132465362,0.4614107012748718,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8721053004264832,0.3238754570484161,0.2273230552673339,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8711724281311035,0.3223285973072052,0.3067998886108398,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.7812921404838562,0.2299924939870834,1.0430365800857544,286.6264038085937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.085205078125,286.6280212402344,1.0,0.5031321048736572,1.0,1.0,0.0,1.0,-2.717545986175537,2.71754002571106,5.935353328823112e-06,2.097919464111328,0.5657538175582886,0.5657538175582886,0.0,105.76049041748048,78.0,15071.388671875,-0.0,1636.2664794921875,1.0,283.1499938964844,286.06378173828125,291.0495910644531,292.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,19577.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763395428657532,1.0,0.0,0.0,1.2307345867156982,1.2307400703430176,1.010699861581088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.331298828125,0.0,97.8417510986328,1895.4371337890625,0.0,805.4500122070312,0.3625003695487976,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161836266517639,0.2476044744253158,0.2242927998304367,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031644701957703,0.4355485141277313,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907970786094666,0.3256817162036896,0.2283719480037689,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8879565000534058,0.3221103847026825,0.3063297271728515,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959129810333252,0.2294508814811706,1.0393105745315552,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931799173355102,1.0,1.0,0.0,1.0,-2.6819188594818115,2.681913137435913,5.780628271168098e-06,2.0703577995300293,0.549403965473175,0.549403965473175,0.0,98.28274536132812,66.0,14548.80078125,-0.0,1551.0648193359375,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660917162895203,1.0,0.0,0.0,1.1617590188980105,1.1617642641067505,9.00586769603251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.438232421875,0.0,87.13838195800781,1895.4371337890625,0.0,757.0072021484375,0.3500525653362274,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161836266517639,0.2476044744253158,0.2242927998304367,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031644701957703,0.4355485141277313,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907970786094666,0.3256817162036896,0.2283719480037689,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.8879565000534058,0.3221103847026825,0.3063297271728515,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959129810333252,0.2294508814811706,1.0393105745315552,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931799173355102,1.0,1.0,0.0,1.0,-2.6819188594818115,2.681913137435913,5.780628271168098e-06,2.0703577995300293,0.549403965473175,0.549403965473175,0.0,98.28274536132812,66.0,14548.80078125,-0.0,1551.0648193359375,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660917162895203,1.0,0.0,0.0,1.1617590188980105,1.1617642641067505,9.00586769603251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.438232421875,0.0,87.13838195800781,1895.4371337890625,0.0,757.0072021484375,0.3500525653362274,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349172472953796,0.2472798377275467,0.2237187772989273,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103576183319092,0.4039731025695801,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165539145469666,0.3276464343070984,0.2295066118240356,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111536741256714,0.3219840228557586,0.3059141337871551,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154082894325256,0.2290587574243545,1.0360662937164309,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815576672554016,1.0,1.0,0.0,1.0,-2.640255689620972,2.640249967575073,5.602230885415338e-06,2.038102626800537,0.5329750180244446,0.5329750180244446,0.0,89.7243423461914,69.0,14013.1640625,-0.0,1454.9027099609375,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555135607719421,1.0,0.0,0.0,1.0953946113586426,1.0953996181488037,8.006351492895193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.1533203125,0.0,77.68562316894531,1895.4371337890625,0.0,709.9672241210938,0.3384215533733368,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349172472953796,0.2472798377275467,0.2237187772989273,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103576183319092,0.4039731025695801,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165539145469666,0.3276464343070984,0.2295066118240356,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111536741256714,0.3219840228557586,0.3059141337871551,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154082894325256,0.2290587574243545,1.0360662937164309,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815576672554016,1.0,1.0,0.0,1.0,-2.640255689620972,2.640249967575073,5.602230885415338e-06,2.038102626800537,0.5329750180244446,0.5329750180244446,0.0,89.7243423461914,69.0,14013.1640625,-0.0,1454.9027099609375,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555135607719421,1.0,0.0,0.0,1.0953946113586426,1.0953996181488037,8.006351492895193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.1533203125,0.0,77.68562316894531,1895.4371337890625,0.0,709.9672241210938,0.3384215533733368,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492939472198486,0.2470855116844177,0.223341017961502,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5192000269889832,0.3821146786212921,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386403560638428,0.3298150897026062,0.2308421283960342,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306389689445496,0.3219888508319855,0.3057040870189667,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292402625083923,0.2288771122694015,1.0341384410858154,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.474295049905777,1.0,1.0,0.0,1.0,-2.6125504970550537,2.6125450134277344,5.484525445353938e-06,2.0163466930389404,0.5166031122207642,0.5166031122207642,0.0,84.15135955810547,72.0,13518.9453125,-0.0,1393.0479736328125,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544549286365509,1.0,0.0,0.0,1.0318760871887207,1.0318808555603027,7.104745236574672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.234375,0.0,69.36331939697266,1895.4371337890625,0.0,664.2396240234375,0.3276197016239166,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492939472198486,0.2470855116844177,0.223341017961502,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5192000269889832,0.3821146786212921,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386403560638428,0.3298150897026062,0.2308421283960342,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306389689445496,0.3219888508319855,0.3057040870189667,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292402625083923,0.2288771122694015,1.0341384410858154,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.474295049905777,1.0,1.0,0.0,1.0,-2.6125504970550537,2.6125450134277344,5.484525445353938e-06,2.0163466930389404,0.5166031122207642,0.5166031122207642,0.0,84.15135955810547,72.0,13518.9453125,-0.0,1393.0479736328125,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544549286365509,1.0,0.0,0.0,1.0318760871887207,1.0318808555603027,7.104745236574672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.234375,0.0,69.36331939697266,1895.4371337890625,0.0,664.2396240234375,0.3276197016239166,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.859034538269043,0.2470271289348602,0.2231585830450058,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277431607246399,0.3686456382274627,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.953700840473175,0.3322058618068695,0.2323880642652511,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435770511627196,0.3221324682235718,0.3057022988796234,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384171724319458,0.228895366191864,1.0335097312927246,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700743556022644,1.0,1.0,0.0,1.0,-2.5972373485565186,2.5972321033477783,5.420071829576045e-06,2.004355430603028,0.5004857778549194,0.5004857778549194,0.0,80.91277313232422,90.0,13066.859375,-0.0,1358.6817626953125,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336518287658691,1.0,0.0,0.0,0.971967339515686,0.9719720482826232,6.303718436129202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.245849609375,0.0,62.12482452392578,1895.4371337890625,0.0,621.6932983398438,0.3177351653575897,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.859034538269043,0.2470271289348602,0.2231585830450058,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277431607246399,0.3686456382274627,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.953700840473175,0.3322058618068695,0.2323880642652511,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435770511627196,0.3221324682235718,0.3057022988796234,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384171724319458,0.228895366191864,1.0335097312927246,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700743556022644,1.0,1.0,0.0,1.0,-2.5972373485565186,2.5972321033477783,5.420071829576045e-06,2.004355430603028,0.5004857778549194,0.5004857778549194,0.0,80.91277313232422,90.0,13066.859375,-0.0,1358.6817626953125,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336518287658691,1.0,0.0,0.0,0.971967339515686,0.9719720482826232,6.303718436129202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.245849609375,0.0,62.12482452392578,1895.4371337890625,0.0,621.6932983398438,0.3177351653575897,1.0,0.0,3.0,1.0,0.0
11972100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8581792712211609,0.2470610439777374,0.2231741249561309,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.5315536260604858,0.3697909712791443,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.953930139541626,0.3334948718547821,0.2332650423049926,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.9425989389419556,0.3222681581974029,0.3058138787746429,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8376747369766235,0.2289794385433197,1.0337986946105957,286.8144226074219,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.817626953125,1.0,0.4711185097694397,1.0,1.0,0.0,1.0,-2.600144863128662,2.6001393795013428,5.431682438938879e-06,2.0063364505767822,0.4925705790519714,0.4925705790519714,0.0,81.22708892822266,90.0,12868.451171875,-0.0,1363.8575439453125,1.0,283.1499938964844,286.3857421875,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52837073802948,1.0,0.0,0.0,0.9434452652931212,0.943449854850769,5.93918514368852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.879150390625,0.0,58.87700653076172,1895.4371337890625,0.0,602.0696411132812,0.3131348490715027,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.8534960746765137,0.2471414506435394,0.2232730835676193,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.9990000128746032,0.5345303416252136,0.3762083947658539,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.949367344379425,0.3348520994186401,0.234221801161766,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9366459846496582,0.3224529922008514,0.3060147762298584,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8333609700202942,0.2291051745414734,1.0345098972320557,286.8497619628906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794189453125,286.8533630371094,1.0,0.4738469421863556,1.0,1.0,0.0,1.0,-2.6102094650268555,2.610203981399536,5.473623787111137e-06,2.0140092372894287,0.4848382174968719,0.4848382174968719,0.0,82.84941864013672,108.0,12690.87890625,-0.0,1384.200927734375,1.0,283.1499938964844,286.433837890625,290.798095703125,291.7406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233123302459717,1.0,0.0,0.0,0.9161387085914612,0.916143238544464,5.600359642699004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.8115234375,0.0,55.880184173583984,1895.4371337890625,0.0,583.8601684570312,0.3087884485721588,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8381649851799011,0.2474726140499115,0.223679631948471,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9990000128746032,0.5378218293190002,0.3989242017269134,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.931467831134796,0.3376868665218353,0.2362647354602813,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.9163058996200562,0.3229871392250061,0.3066328763961792,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.8188310265541077,0.2294522374868393,1.0367480516433716,286.9534912109375,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2888488769531,286.9595642089844,1.0,0.4828627407550812,1.0,1.0,0.0,1.0,-2.643863677978516,2.643857955932617,5.6155263337132055e-06,2.039901733398437,0.4709801971912384,0.4709801971912384,0.0,88.72212982177734,108.0,12453.1171875,-0.0,1455.3050537109375,1.0,283.1499938964844,286.5392761230469,290.7581481933594,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18927.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145496129989624,1.0,0.0,0.0,0.8679458498954773,0.8679502606391907,5.0266510953633776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.656494140625,0.0,50.828216552734375,1895.4371337890625,0.0,553.6296997070312,0.3012039363384247,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8374183773994446,0.2474936097860336,0.2237042784690857,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.9990000128746032,0.5378949046134949,0.400103211402893,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.9305399060249328,0.3378134667873382,0.2363567799329757,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9153130650520324,0.323016494512558,0.3066666722297668,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.8181000351905823,0.2294706553220749,1.0368674993515017,286.9585266113281,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2888488769531,286.964599609375,1.0,0.4833277463912964,1.0,1.0,0.0,1.0,-2.645604372024536,2.6455986499786377,5.622921435133321e-06,2.04124402999878,0.4704347550868988,0.4704347550868988,0.0,89.03480529785156,126.0,12444.21875,-0.0,1459.069091796875,1.0,283.1499938964844,286.54412841796875,290.7566223144531,291.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,18922.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142201781272888,1.0,0.0,0.0,0.8660827279090881,0.8660870790481567,5.0050935840317854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.9189453125,0.0,50.638450622558594,1895.4371337890625,0.0,552.5247802734375,0.3009116053581238,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171939849853516,0.2481647133827209,0.2245208173990249,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381015539169312,0.4342928528785705,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.9055590033531188,0.3411567509174347,0.2388360053300857,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902233839035034,0.3239087164402008,0.3077272772789001,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970150113105774,0.230005994439125,1.0405012369155884,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.4968805313110351,1.0,1.0,0.0,1.0,-2.6962785720825195,2.696272611618042,5.840482572239125e-06,2.080387115478516,0.457488477230072,0.457488477230072,0.0,98.4531478881836,144.0,12252.201171875,-0.0,1572.13623046875,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072034597396851,1.0,0.0,0.0,0.8227741122245789,0.8227783441543579,4.5170477136480265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.240966796875,0.0,46.36552429199219,1895.4371337890625,0.0,529.5197143554688,0.2941893637180328,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171939849853516,0.2481647133827209,0.2245208173990249,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381015539169312,0.4342928528785705,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.9055590033531188,0.3411567509174347,0.2388360053300857,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902233839035034,0.3239087164402008,0.3077272772789001,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970150113105774,0.230005994439125,1.0405012369155884,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.4968805313110351,1.0,1.0,0.0,1.0,-2.6962785720825195,2.696272611618042,5.840482572239125e-06,2.080387115478516,0.457488477230072,0.457488477230072,0.0,98.4531478881836,144.0,12252.201171875,-0.0,1572.13623046875,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072034597396851,1.0,0.0,0.0,0.8227741122245789,0.8227783441543579,4.5170477136480265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.240966796875,0.0,46.36552429199219,1895.4371337890625,0.0,529.5197143554688,0.2941893637180328,1.0,0.0,3.0,1.0,0.0
11972460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943239808082581,0.2490437626838684,0.2256339341402053,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354878306388855,0.4750914573669433,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815076947212219,0.3447668850421905,0.2415871620178222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.864883303642273,0.3250439763069153,0.309128850698471,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740856409072876,0.23063924908638,1.0450785160064695,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132895112037659,1.0,1.0,0.0,1.0,-2.757129430770874,2.7571232318878174,6.1073715187376365e-06,2.1274750232696533,0.4458865225315094,0.4458865225315094,0.0,110.57315826416016,147.0,12096.0771484375,-0.0,1717.03662109375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023634433746338,1.0,0.0,0.0,0.7855190634727478,0.7855232357978821,4.117246987789258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.69677734375,0.0,42.89593505859375,1895.4371337890625,0.0,514.2251586914062,0.288517028093338,1.0,0.0,3.0,1.0,0.0
11972520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943239808082581,0.2490437626838684,0.2256339341402053,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354878306388855,0.4750914573669433,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815076947212219,0.3447668850421905,0.2415871620178222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.864883303642273,0.3250439763069153,0.309128850698471,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740856409072876,0.23063924908638,1.0450785160064695,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132895112037659,1.0,1.0,0.0,1.0,-2.757129430770874,2.7571232318878174,6.1073715187376365e-06,2.1274750232696533,0.4458865225315094,0.4458865225315094,0.0,110.57315826416016,147.0,12096.0771484375,-0.0,1717.03662109375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023634433746338,1.0,0.0,0.0,0.7855190634727478,0.7855232357978821,4.117246987789258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.69677734375,0.0,42.89593505859375,1895.4371337890625,0.0,514.2251586914062,0.288517028093338,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778255343437195,0.2499970346689224,0.2267986238002777,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.99848735332489,0.5313845276832581,0.5044952630996704,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653528690338135,0.3485037088394165,0.2444155514240265,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476335406303406,0.3262870609760284,0.3106176555156708,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582039833068848,0.2312839180231094,1.0495675802230835,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.3386535644531,1.0,0.5259429216384888,1.0,1.0,0.0,1.0,-2.80465030670166,2.8046441078186035,6.320894044620218e-06,2.164684534072876,0.4353755414485931,0.4353755414485931,0.0,120.92961120605467,150.0,11925.890625,-0.0,1838.529052734375,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989961981773376,1.0,0.0,0.0,0.7533401846885681,0.7533442974090576,3.7868293389919934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.124267578125,0.0,40.05757141113281,1895.4371337890625,0.0,503.8528137207031,0.2837235927581787,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778255343437195,0.2499970346689224,0.2267986238002777,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.99848735332489,0.5313845276832581,0.5044952630996704,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653528690338135,0.3485037088394165,0.2444155514240265,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476335406303406,0.3262870609760284,0.3106176555156708,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582039833068848,0.2312839180231094,1.0495675802230835,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.3386535644531,1.0,0.5259429216384888,1.0,1.0,0.0,1.0,-2.80465030670166,2.8046441078186035,6.320894044620218e-06,2.164684534072876,0.4353755414485931,0.4353755414485931,0.0,120.92961120605467,150.0,11925.890625,-0.0,1838.529052734375,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989961981773376,1.0,0.0,0.0,0.7533401846885681,0.7533442974090576,3.7868293389919934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.124267578125,0.0,40.05757141113281,1895.4371337890625,0.0,503.8528137207031,0.2837235927581787,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7674393057823181,0.2504257559776306,0.2274348884820938,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9869109392166138,0.5300260186195374,0.503128170967102,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775634765625,0.8549683094024658,0.3503456711769104,0.2458862364292144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.8369605541229248,0.3268746435642242,0.3114313781261444,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37664794921875,0.7483999729156494,0.2315646260976791,1.052057862281799,287.3778686523437,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2252197265625,287.3812561035156,1.0,0.5304753184318542,1.0,1.0,0.0,1.0,-2.8093631267547607,2.809356689453125,6.342879260046175e-06,2.168653964996338,0.4303240180015564,0.4303240180015564,0.0,127.25694274902344,150.0,11807.4423828125,-0.0,1876.288330078125,1.0,283.1499938964844,286.9400939941406,290.6327209472656,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975157678127289,1.0,0.0,0.0,0.7386095523834229,0.7386136054992676,3.640183976472144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.422119140625,0.0,38.81464385986328,1895.4371337890625,0.0,499.36077880859375,0.2815861999988556,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.7601091861724854,0.2508358359336853,0.2279922664165496,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.9775935411453248,0.5295565128326416,0.5024852156639099,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.8479208946228027,0.3521854281425476,0.2473066300153732,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.8294298648834229,0.327452689409256,0.3121715784072876,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.7415030598640442,0.231847882270813,1.0542290210723877,287.41558837890625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4188842773437,1.0,0.5342983603477478,1.0,1.0,0.0,1.0,-2.8144655227661133,2.814459085464477,6.36596632830333e-06,2.172604560852051,0.4253745675086975,0.4253745675086975,0.0,132.30807495117188,138.0,11691.890625,-0.0,1908.5689697265625,1.0,283.1499938964844,286.9776916503906,290.61260986328125,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958862960338592,1.0,0.0,0.0,0.7244901061058044,0.7244940996170044,3.5023404620915244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.702392578125,0.0,37.65696334838867,1895.4371337890625,0.0,494.4640502929688,0.2795773446559906,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862060546875,0.759042501449585,0.2516621947288513,0.2287721335887909,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752994179725648,0.5299686193466187,0.5025123357772827,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486881256103516,0.3559163510799408,0.2499188631772995,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283874988555908,0.3286171555519104,0.313309907913208,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.7403540015220642,0.2324587404727935,1.0571091175079346,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359823703765869,1.0,1.0,0.0,1.0,-2.823406457901001,2.823400020599365,6.40663120066165e-06,2.1795763969421387,0.4159067571163177,0.4159067571163177,0.0,133.88381958007812,126.0,11469.7939453125,-0.0,1930.3800048828125,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914856255054474,1.0,0.0,0.0,0.698229968547821,0.6982339024543762,3.2530476090641975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.412841796875,0.0,35.5726432800293,1895.4371337890625,0.0,481.4845275878906,0.275893896818161,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862060546875,0.759042501449585,0.2516621947288513,0.2287721335887909,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752994179725648,0.5299686193466187,0.5025123357772827,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486881256103516,0.3559163510799408,0.2499188631772995,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283874988555908,0.3286171555519104,0.313309907913208,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.7403540015220642,0.2324587404727935,1.0571091175079346,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359823703765869,1.0,1.0,0.0,1.0,-2.823406457901001,2.823400020599365,6.40663120066165e-06,2.1795763969421387,0.4159067571163177,0.4159067571163177,0.0,133.88381958007812,126.0,11469.7939453125,-0.0,1930.3800048828125,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914856255054474,1.0,0.0,0.0,0.698229968547821,0.6982339024543762,3.2530476090641975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.412841796875,0.0,35.5726432800293,1895.4371337890625,0.0,481.4845275878906,0.275893896818161,1.0,0.0,3.0,1.0,0.0
