time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.7530810236930847,0.2841432094573974,0.2590299248695373,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574497938156128,0.5808149576187134,0.5515044331550598,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.7285590767860413,0.4720667898654938,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.835303544998169,0.3910451531410217,0.3732824921607971,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436644434928894,0.2730351388454437,1.2438383102416992,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3335266113281,288.3002319335937,1.0,0.6540117263793945,1.0,1.0,0.0,1.0,-3.482424736022949,3.482414960861206,9.75941657088697e-06,2.6931045055389404,0.3633490800857544,0.3633490800857544,0.0,189.7659454345703,195.0,10840.6181640625,-0.0,3544.426025390625,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684028029441833,1.0,0.0,0.0,0.5649014711380005,0.5649051666259766,2.1293100616048832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.8115234375,0.0,26.01016998291016,1895.4371337890625,0.0,418.8938293457031,0.2574696242809295,1.0,0.0,3.0,1.0,0.0
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522482872009277,0.2841070890426636,0.2590267658233642,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9560623168945312,0.5803971290588379,0.5511419773101807,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.7311573028564453,0.4736824333667755,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8344818949699402,0.3911190629005432,0.3733814358711242,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7430239319801331,0.2731905281543731,1.244680643081665,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.6548242568969727,1.0,1.0,0.0,1.0,-3.4850594997406006,3.4850499629974365,9.774050340638496e-06,2.6950907707214355,0.3626299202442169,0.3626299202442169,0.0,190.63424682617188,195.0,10817.3251953125,-0.0,3555.95751953125,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18037.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676714241504669,1.0,0.0,0.0,0.5634231567382812,0.5634268522262573,2.118179942556253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.3623046875,0.0,25.92205238342285,1895.4371337890625,0.0,417.0516357421875,0.257308155298233,1.0,0.0,3.0,1.0,0.0
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513048648834229,0.2840679883956909,0.2590251266956329,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.954505205154419,0.5799795389175415,0.550784170627594,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336731553077698,0.4755297303199768,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.8335409164428711,0.391192227602005,0.3734840154647827,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422747015953064,0.2733420431613922,1.2455261945724487,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333435058594,288.3050537109375,1.0,0.6557362079620361,1.0,1.0,0.0,1.0,-3.487988948822021,3.4879791736602783,9.790357580641285e-06,2.697307825088501,0.3618717193603515,0.3618717193603515,0.0,191.6270446777344,198.0,10793.009765625,-0.0,3568.96044921875,1.0,283.1499938964844,287.7378845214844,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669423699378967,1.0,0.0,0.0,0.5618662238121033,0.5618698596954346,2.106489382924792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.588623046875,0.0,25.829242706298828,1895.4371337890625,0.0,415.2234497070313,0.2571378052234649,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491928339004517,0.2839811444282532,0.2590231597423553,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510200023651124,0.5791441202163696,0.5500781536102295,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385015487670898,0.4797211587429046,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8314138650894165,0.3913363814353943,0.3736966848373413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405524253845215,0.2736344933509826,1.2472141981124878,288.31060791015625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.49446439743042,3.4944543838500977,9.826499081100336e-06,2.702226161956787,0.3602365851402282,0.3602365851402282,0.0,193.8857879638672,201.0,10740.8837890625,-0.0,3598.157470703125,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654717445373535,1.0,0.0,0.0,0.5585161447525024,0.5585198402404785,2.0814448831174562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.9013671875,0.0,25.629806518554688,1895.4371337890625,0.0,411.5600280761719,0.256771057844162,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491928339004517,0.2839811444282532,0.2590231597423553,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510200023651124,0.5791441202163696,0.5500781536102295,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385015487670898,0.4797211587429046,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8314138650894165,0.3913363814353943,0.3736966848373413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405524253845215,0.2736344933509826,1.2472141981124878,288.31060791015625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.49446439743042,3.4944543838500977,9.826499081100336e-06,2.702226161956787,0.3602365851402282,0.3602365851402282,0.0,193.8857879638672,201.0,10740.8837890625,-0.0,3598.157470703125,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654717445373535,1.0,0.0,0.0,0.5585161447525024,0.5585198402404785,2.0814448831174562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.9013671875,0.0,25.629806518554688,1895.4371337890625,0.0,411.5600280761719,0.256771057844162,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468641400337219,0.2838818430900574,0.2590195834636688,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471468329429626,0.5783071517944336,0.5493810772895813,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430729866027832,0.4844259917736053,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290473222732544,0.3914772868156433,0.3739164173603058,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739129960536957,1.2488856315612793,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285768508911,1.0,1.0,0.0,1.0,-3.5015549659729004,3.501545190811157,9.866199434327427e-06,2.7076292037963867,0.358416348695755,0.358416348695755,0.0,196.43527221679688,204.0,10683.2333984375,-0.0,3630.7001953125,1.0,283.1499938964844,287.748046875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639074504375458,1.0,0.0,0.0,0.5547984838485718,0.5548021793365479,2.0538276856996173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.304443359375,0.0,25.40903663635254,1895.4371337890625,0.0,407.6987915039063,0.2563643753528595,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468641400337219,0.2838818430900574,0.2590195834636688,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471468329429626,0.5783071517944336,0.5493810772895813,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430729866027832,0.4844259917736053,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290473222732544,0.3914772868156433,0.3739164173603058,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739129960536957,1.2488856315612793,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285768508911,1.0,1.0,0.0,1.0,-3.5015549659729004,3.501545190811157,9.866199434327427e-06,2.7076292037963867,0.358416348695755,0.358416348695755,0.0,196.43527221679688,204.0,10683.2333984375,-0.0,3630.7001953125,1.0,283.1499938964844,287.748046875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639074504375458,1.0,0.0,0.0,0.5547984838485718,0.5548021793365479,2.0538276856996173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.304443359375,0.0,25.40903663635254,1895.4371337890625,0.0,407.6987915039063,0.2563643753528595,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.744441568851471,0.2837725877761841,0.2590125501155853,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9430583119392396,0.5774685144424438,0.5486885905265808,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474498152732849,0.4894117414951324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265683054924011,0.3916156888008117,0.3741398155689239,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365694642066956,0.2741815149784088,1.250538349151611,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3252868652344,288.32476806640625,1.0,0.6624053120613098,1.0,1.0,0.0,1.0,-3.508967161178589,3.5089571475982666,9.907812454912346e-06,2.713287115097046,0.3564135730266571,0.3564135730266571,0.0,199.15733337402344,207.0,10619.8701171875,-0.0,3665.191162109375,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622054696083069,1.0,0.0,0.0,0.5507282614707947,0.5507319569587708,2.0238028142216532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.76953125,0.0,25.168163299560547,1895.4371337890625,0.0,403.5386352539063,0.2559201419353485,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.744441568851471,0.2837725877761841,0.2590125501155853,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9430583119392396,0.5774685144424438,0.5486885905265808,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474498152732849,0.4894117414951324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265683054924011,0.3916156888008117,0.3741398155689239,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365694642066956,0.2741815149784088,1.250538349151611,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3252868652344,288.32476806640625,1.0,0.6624053120613098,1.0,1.0,0.0,1.0,-3.508967161178589,3.5089571475982666,9.907812454912346e-06,2.713287115097046,0.3564135730266571,0.3564135730266571,0.0,199.15733337402344,207.0,10619.8701171875,-0.0,3665.191162109375,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622054696083069,1.0,0.0,0.0,0.5507282614707947,0.5507319569587708,2.0238028142216532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.76953125,0.0,25.168163299560547,1895.4371337890625,0.0,403.5386352539063,0.2559201419353485,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419795989990234,0.283654123544693,0.2590009272098541,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388414621353148,0.5766282677650452,0.5479987263679504,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.9990000128746032,0.7516421675682068,0.494573026895523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240315914154053,0.3917523324489593,0.3743655681610107,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.274442195892334,1.2521727085113523,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648591756820679,1.0,1.0,0.0,1.0,-3.516569137573242,3.51655912399292,9.950599633157252e-06,2.7190964221954346,0.3541978895664215,0.3541978895664215,0.0,201.9988250732422,210.0,10549.9755859375,-0.0,3701.00537109375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602892994880676,1.0,0.0,0.0,0.5462489724159241,0.5462526679039001,1.9910160631297923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.949462890625,0.0,24.904170989990234,1895.4371337890625,0.0,398.9054565429688,0.2554328739643097,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419795989990234,0.283654123544693,0.2590009272098541,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388414621353148,0.5766282677650452,0.5479987263679504,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.9990000128746032,0.7516421675682068,0.494573026895523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240315914154053,0.3917523324489593,0.3743655681610107,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.274442195892334,1.2521727085113523,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648591756820679,1.0,1.0,0.0,1.0,-3.516569137573242,3.51655912399292,9.950599633157252e-06,2.7190964221954346,0.3541978895664215,0.3541978895664215,0.0,201.9988250732422,210.0,10549.9755859375,-0.0,3701.00537109375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602892994880676,1.0,0.0,0.0,0.5462489724159241,0.5462526679039001,1.9910160631297923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.949462890625,0.0,24.904170989990234,1895.4371337890625,0.0,398.9054565429688,0.2554328739643097,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7407504320144653,0.2835924625396728,0.2589937150478363,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9367135763168336,0.5762081742286682,0.5476545691490173,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7536821365356445,0.497186005115509,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8227580785751343,0.3918205201625824,0.3744791746139526,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7334326505661011,0.2745707929134369,1.252985596656799,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.6661014556884766,1.0,1.0,0.0,1.0,-3.520404100418091,3.520394086837769,9.972224688681308e-06,2.7220287322998047,0.353013813495636,0.353013813495636,0.0,203.4470977783203,210.0,10512.67578125,-0.0,3719.217041015625,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592540264129638,1.0,0.0,0.0,0.5438671112060547,0.543870747089386,1.9736903666967013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.74267578125,0.0,24.76424217224121,1895.4371337890625,0.0,396.42425537109375,0.255174458026886,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7395269274711609,0.2835293412208557,0.2589856088161468,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345825910568236,0.5757888555526733,0.5473114252090454,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7556867599487305,0.4998109638690948,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8214852809906006,0.3918887972831726,0.3745933175086975,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323886156082153,0.2746986150741577,1.2537968158721924,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673503518104553,1.0,1.0,0.0,1.0,-3.52425217628479,3.524242162704468,9.993947969633156e-06,2.724972009658813,0.3517767786979675,0.3517767786979675,0.0,204.90879821777344,213.0,10473.708984375,-0.0,3737.578857421875,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18063.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581663608551025,1.0,0.0,0.0,0.5413872003555298,0.5413908958435059,1.9557326425001523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.97412109375,0.0,24.61892890930176,1895.4371337890625,0.0,393.8338317871094,0.2549059987068176,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371042966842651,0.2833994328975677,0.2589669227600097,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303334951400756,0.5749527215957642,0.546628475189209,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7595893144607544,0.5050778388977051,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189486265182495,0.3920264542102813,0.3748234510421753,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303171753883362,0.2749529778957367,1.255416750907898,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.66986083984375,1.0,1.0,0.0,1.0,-3.5319693088531494,3.531959295272827,1.0037591891887132e-05,2.730876207351685,0.3491274714469909,0.3491274714469909,0.0,207.8625640869141,216.0,10390.373046875,-0.0,3774.65087890625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558119773864746,1.0,0.0,0.0,0.5361050367355347,0.5361087322235107,1.917755554359246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.587646484375,0.0,24.31070709228516,1895.4371337890625,0.0,388.2834167480469,0.2543363869190216,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371042966842651,0.2833994328975677,0.2589669227600097,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303334951400756,0.5749527215957642,0.546628475189209,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7595893144607544,0.5050778388977051,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189486265182495,0.3920264542102813,0.3748234510421753,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303171753883362,0.2749529778957367,1.255416750907898,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.66986083984375,1.0,1.0,0.0,1.0,-3.5319693088531494,3.531959295272827,1.0037591891887132e-05,2.730876207351685,0.3491274714469909,0.3491274714469909,0.0,207.8625640869141,216.0,10390.373046875,-0.0,3774.65087890625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558119773864746,1.0,0.0,0.0,0.5361050367355347,0.5361087322235107,1.917755554359246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.587646484375,0.0,24.31070709228516,1895.4371337890625,0.0,388.2834167480469,0.2543363869190216,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354806065559387,0.2833091914653778,0.2589528560638428,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9274701476097108,0.5743858814239502,0.5461662411689758,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.7621716260910034,0.5086591839790344,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.8172346949577332,0.3921214938163757,0.3749816715717315,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7289261221885681,0.2751258611679077,1.2565195560455322,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.6715723276138306,1.0,1.0,0.0,1.0,-3.537221193313598,3.5372111797332764,1.0067350558529142e-05,2.7348952293396,0.3471986055374145,0.3471986055374145,0.0,209.88731384277344,216.0,10329.88671875,-0.0,3800.05517578125,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18071.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45408695936203,1.0,0.0,0.0,0.532285749912262,0.5322893857955933,1.890528089631972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.660888671875,0.0,24.088851928710938,1895.4371337890625,0.0,384.265380859375,0.2539262771606445,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7347239851951599,0.2832662165164947,0.2589458525180816,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.926133930683136,0.5741196870803833,0.5459493398666382,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633633017539978,0.5103416442871094,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.816431999206543,0.3921668827533722,0.3750568330287933,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7282773852348328,0.2752074897289276,1.2570397853851318,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723781824111938,1.0,1.0,0.0,1.0,-3.5396921634674072,3.539681911468506,1.0081366781378163e-05,2.736786365509033,0.3462462723255157,0.3462462723255157,0.0,210.8431701660156,219.0,10300.0400390625,-0.0,3812.051025390625,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532282650470733,1.0,0.0,0.0,0.5304076671600342,0.5304113030433655,1.8772109200426712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.818359375,0.0,23.980148315429688,1895.4371337890625,0.0,382.2803955078125,0.2537252604961395,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323911190032959,0.2831309139728546,0.2589232325553894,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220154881477356,0.5732903480529785,0.5452741980552673,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670143246650696,0.515582799911499,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139389157295227,0.3923117518424988,0.3752945959568023,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750267982483,0.2754639089107513,1.2586723566055298,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748956441879272,1.0,1.0,0.0,1.0,-3.547407388687134,3.5473971366882324,1.0125196240551304e-05,2.7426915168762207,0.3431211411952972,0.3431211411952972,0.0,213.83999633789065,222.0,10202.4208984375,-0.0,3849.682861328125,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504065811634063,1.0,0.0,0.0,0.5242838263511658,0.5242874622344971,1.8341140162192463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.578857421875,0.0,23.62708282470703,1895.4371337890625,0.0,375.827392578125,0.2530723214149475,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323911190032959,0.2831309139728546,0.2589232325553894,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220154881477356,0.5732903480529785,0.5452741980552673,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670143246650696,0.515582799911499,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139389157295227,0.3923117518424988,0.3752945959568023,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750267982483,0.2754639089107513,1.2586723566055298,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748956441879272,1.0,1.0,0.0,1.0,-3.547407388687134,3.5473971366882324,1.0125196240551304e-05,2.7426915168762207,0.3431211411952972,0.3431211411952972,0.0,213.83999633789065,222.0,10202.4208984375,-0.0,3849.682861328125,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504065811634063,1.0,0.0,0.0,0.5242838263511658,0.5242874622344971,1.8341140162192463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.578857421875,0.0,23.62708282470703,1895.4371337890625,0.0,375.827392578125,0.2530723214149475,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301070094108582,0.2829948365688324,0.2588999569416046,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.918005108833313,0.5724658966064453,0.5446035861968994,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9990000128746032,0.7705469727516174,0.5207886695861816,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114690780639648,0.3924627602100372,0.3755380809307098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123054504395,0.2757238745689392,1.2603205442428589,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.677409291267395,1.0,1.0,0.0,1.0,-3.5551106929779053,3.555100679397583,1.0169056622544304e-05,2.748588800430298,0.3397413492202759,0.3397413492202759,0.0,216.84608459472656,225.0,10097.3359375,-0.0,3887.49365234375,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473383128643036,1.0,0.0,0.0,0.5177269577980042,0.5177306532859802,1.78852523902151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.812255859375,0.0,23.25164031982422,1895.4371337890625,0.0,368.9292602539063,0.2523778676986694,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301070094108582,0.2829948365688324,0.2588999569416046,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.918005108833313,0.5724658966064453,0.5446035861968994,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9990000128746032,0.7705469727516174,0.5207886695861816,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114690780639648,0.3924627602100372,0.3755380809307098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123054504395,0.2757238745689392,1.2603205442428589,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.677409291267395,1.0,1.0,0.0,1.0,-3.5551106929779053,3.555100679397583,1.0169056622544304e-05,2.748588800430298,0.3397413492202759,0.3397413492202759,0.0,216.84608459472656,225.0,10097.3359375,-0.0,3887.49365234375,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473383128643036,1.0,0.0,0.0,0.5177269577980042,0.5177306532859802,1.78852523902151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.812255859375,0.0,23.25164031982422,1895.4371337890625,0.0,368.9292602539063,0.2523778676986694,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289828062057495,0.2829268276691437,0.258888304233551,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9160476326942444,0.5720558166503906,0.5442702770233154,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.7722707986831665,0.5233762264251709,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.8102419376373291,0.3925409615039825,0.3756622672080993,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233455777168274,0.2758556008338928,1.2611521482467651,288.3877868652344,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960510253906,288.3882141113281,1.0,0.6786640882492065,1.0,1.0,0.0,1.0,-3.5589582920074463,3.558948040008545,1.0190999091719276e-05,2.7515344619750977,0.3379551768302917,0.3379551768302917,0.0,218.35134887695312,225.0,10042.0439453125,-0.0,3906.459228515625,1.0,283.1499938964844,287.80865478515625,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445712149143219,1.0,0.0,0.0,0.5142897963523865,0.5142934322357178,1.7648561723149214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.49658203125,0.0,23.05586242675781,1895.4371337890625,0.0,365.3223571777344,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.727869987487793,0.2828588187694549,0.2588767409324646,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.9141257405281068,0.571647047996521,0.5439383387565613,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739601135253906,0.5259525775909424,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.8090190887451172,0.3926205337047577,0.3757880628108978,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223884463310242,0.2759886085987091,1.2619894742965698,288.3938293457031,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.293701171875,288.3942565917969,1.0,0.6799172759056091,1.0,1.0,0.0,1.0,-3.562802791595459,3.5627925395965576,1.0212949746346569e-05,2.754478454589844,0.3361028432846069,0.3361028432846069,0.0,219.85745239257807,228.0,9984.8330078125,-0.0,3925.460693359375,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440235495567322,1.0,0.0,0.0,0.5107458829879761,0.5107495188713074,1.7406168950628853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.5439453125,0.0,22.85478782653809,1895.4371337890625,0.0,361.6122741699219,0.2516437470912933,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256746292114258,0.2827214896678924,0.2588529288768768,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103964567184448,0.5708327889442444,0.5432778000831604,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771769165992737,0.5310723781585693,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065794706344604,0.3927783966064453,0.3760402500629425,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205002903938293,0.2762582898139953,1.2636812925338743,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824179887771606,1.0,1.0,0.0,1.0,-3.570477247238159,3.570466995239258,1.0256843779643532e-05,2.760356903076172,0.3321902751922607,0.3321902751922607,0.0,222.87213134765625,231.0,9864.5576171875,-0.0,3963.5556640625,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404472708702087,1.0,0.0,0.0,0.5033289790153503,0.5033326148986816,1.6904307287290976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.6650390625,0.0,22.43654441833496,1895.4371337890625,0.0,353.8707275390625,0.2508701384067535,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256746292114258,0.2827214896678924,0.2588529288768768,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103964567184448,0.5708327889442444,0.5432778000831604,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771769165992737,0.5310723781585693,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065794706344604,0.3927783966064453,0.3760402500629425,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205002903938293,0.2762582898139953,1.2636812925338743,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824179887771606,1.0,1.0,0.0,1.0,-3.570477247238159,3.570466995239258,1.0256843779643532e-05,2.760356903076172,0.3321902751922607,0.3321902751922607,0.0,222.87213134765625,231.0,9864.5576171875,-0.0,3963.5556640625,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404472708702087,1.0,0.0,0.0,0.5033289790153503,0.5033326148986816,1.6904307287290976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.6650390625,0.0,22.43654441833496,1895.4371337890625,0.0,353.8707275390625,0.2508701384067535,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235136032104492,0.2825824916362762,0.2588276863098144,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068336486816406,0.5700226426124573,0.5426211357116699,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7801928520202637,0.536150336265564,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041471242904663,0.3929333090782165,0.3762898743152618,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718641996383667,0.2765321433544159,1.2653928995132446,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849101781845093,1.0,1.0,0.0,1.0,-3.578125,3.578114748001098,1.0300686881237198e-05,2.766218423843384,0.3280052840709686,0.3280052840709686,0.0,225.8902740478516,234.0,9736.6689453125,-0.0,4001.7548828125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366166591644287,1.0,0.0,0.0,0.4954918622970581,0.4955830872058868,1.6381985545876887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.3955078125,0.0,22.001876831054688,1895.4371337890625,0.0,345.7484130859375,0.2500627338886261,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235136032104492,0.2825824916362762,0.2588276863098144,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068336486816406,0.5700226426124573,0.5426211357116699,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7801928520202637,0.536150336265564,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041471242904663,0.3929333090782165,0.3762898743152618,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718641996383667,0.2765321433544159,1.2653928995132446,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849101781845093,1.0,1.0,0.0,1.0,-3.578125,3.578114748001098,1.0300686881237198e-05,2.766218423843384,0.3280052840709686,0.3280052840709686,0.0,225.8902740478516,234.0,9736.6689453125,-0.0,4001.7548828125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366166591644287,1.0,0.0,0.0,0.4954918622970581,0.4955830872058868,1.6381985545876887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.3955078125,0.0,22.001876831054688,1895.4371337890625,0.0,345.7484130859375,0.2500627338886261,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213841676712036,0.282444030046463,0.258802205324173,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.903459906578064,0.5692192912101746,0.5419700145721436,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830660939216614,0.5411815047264099,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017628788948059,0.39309161901474,0.376540869474411,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168118953704834,0.2768115401268005,1.2671267986297607,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873935461044312,1.0,1.0,0.0,1.0,-3.585751533508301,3.5857410430908203,1.0344516340410335e-05,2.772068738937378,0.3235379457473755,0.3235379457473755,0.0,228.90896606445312,237.0,9599.591796875,-0.0,4040.054443359375,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325375258922577,1.0,0.0,0.0,0.4871138036251068,0.4892473816871643,1.5832677391358633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.322998046875,0.0,21.62470245361328,1895.4371337890625,0.0,337.2848815917969,0.2492846399545669,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213841676712036,0.282444030046463,0.258802205324173,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.903459906578064,0.5692192912101746,0.5419700145721436,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830660939216614,0.5411815047264099,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017628788948059,0.39309161901474,0.376540869474411,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168118953704834,0.2768115401268005,1.2671267986297607,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873935461044312,1.0,1.0,0.0,1.0,-3.585751533508301,3.5857410430908203,1.0344516340410335e-05,2.772068738937378,0.3235379457473755,0.3235379457473755,0.0,228.90896606445312,237.0,9599.591796875,-0.0,4040.054443359375,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325375258922577,1.0,0.0,0.0,0.4871138036251068,0.4892473816871643,1.5832677391358633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.322998046875,0.0,21.62470245361328,1895.4371337890625,0.0,337.2848815917969,0.2492846399545669,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7192747592926025,0.2823104560375213,0.2587805986404419,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370834350586,0.5684285759925842,0.5413298010826111,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858269810676575,0.5460835695266724,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994253635406494,0.3932610750198364,0.3768010437488556,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7149999737739563,0.2771008312702179,1.268902063369751,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.689864456653595,1.0,1.0,0.0,1.0,-3.593301296234131,3.593291044235229,1.0388026566943154e-05,2.7778706550598145,0.3187769055366516,0.3187769055366516,0.0,231.9371337890625,240.0,9451.9072265625,-0.0,4078.363037109375,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282151758670807,1.0,0.0,0.0,0.4781105518341064,0.4872555732727051,1.5252819451916366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927001953125,0.0,21.435697555541992,1895.4371337890625,0.0,328.5169982910156,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7192747592926025,0.2823104560375213,0.2587805986404419,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370834350586,0.5684285759925842,0.5413298010826111,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858269810676575,0.5460835695266724,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994253635406494,0.3932610750198364,0.3768010437488556,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7149999737739563,0.2771008312702179,1.268902063369751,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.689864456653595,1.0,1.0,0.0,1.0,-3.593301296234131,3.593291044235229,1.0388026566943154e-05,2.7778706550598145,0.3187769055366516,0.3187769055366516,0.0,231.9371337890625,240.0,9451.9072265625,-0.0,4078.363037109375,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282151758670807,1.0,0.0,0.0,0.4781105518341064,0.4872555732727051,1.5252819451916366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927001953125,0.0,21.435697555541992,1895.4371337890625,0.0,328.5169982910156,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
