time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.7181998491287231,0.2822455763816833,0.2587732076644897,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.8986123204231262,0.5680382251739502,0.5410162210464478,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.9990000128746032,0.7871835827827454,0.5483094453811646,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.7982431054115295,0.3933508694171905,0.3769375085830688,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7140733003616333,0.277249664068222,1.2698163986206057,288.4578552246094,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4584350585937,1.0,0.6910830736160278,1.0,1.0,0.0,1.0,-3.596858024597168,3.5968475341796875,1.0408577509224417e-05,2.780611991882324,0.3162793815135956,0.3162793815135956,0.0,233.4815826416016,240.0,9374.6865234375,-0.0,4097.18505859375,1.0,283.1499938964844,287.8699951171875,289.7676086425781,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259500205516815,1.0,0.0,0.0,0.4734464883804321,0.4877142012119293,1.495668300321995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.322998046875,0.0,21.40861701965332,1895.4371337890625,0.0,324.0011901855469,0.2484529763460159,1.0,0.0,3.0,1.0,0.0
11984160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7170929908752441,0.2821807265281677,0.2587682604789734,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.8969550728797913,0.5676496624946594,0.540706992149353,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.9990000128746032,0.7885462641716003,0.5502553582191467,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.7970318794250488,0.3934429585933685,0.3770786225795746,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7131145000457764,0.2774006426334381,1.270750880241394,288.4659729003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26788330078125,288.466552734375,1.0,0.6922776699066162,1.0,1.0,0.0,1.0,-3.6001110076904297,3.6001007556915283,1.0427405868540518e-05,2.7831239700317383,0.3137003779411316,0.3137003779411316,0.0,235.06158447265625,243.0,9295.6806640625,-0.0,4115.4658203125,1.0,283.1499938964844,287.8772888183594,289.76104736328125,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236034750938415,1.0,0.0,0.0,0.4687165915966034,0.4886189103126526,1.4659330638266964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.598388671875,0.0,21.4050350189209,1895.4371337890625,0.0,319.3786315917969,0.2482672333717346,1.0,0.0,3.0,1.0,0.0
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147839665412903,0.2820479273796081,0.2587618827819824,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935543894767761,0.5668736100196838,0.5400968194007874,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.998404622077942,0.7913616895675659,0.5531265735626221,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.7945321202278137,0.393631249666214,0.3773714303970337,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111035585403442,0.2777080535888672,1.2726728916168213,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945616602897644,1.0,1.0,0.0,1.0,-3.605502367019653,3.605491876602173,1.045866338245105e-05,2.787293195724488,0.3082677721977234,0.3082677721977234,0.0,238.3102569580078,246.0,9132.0859375,-0.0,4149.6875,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186082184314728,1.0,0.0,0.0,0.4590441286563873,0.4905515611171722,1.4060551833949832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.8671875,0.0,21.412811279296875,1895.4371337890625,0.0,309.7192687988281,0.2479495406150818,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147839665412903,0.2820479273796081,0.2587618827819824,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935543894767761,0.5668736100196838,0.5400968194007874,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.998404622077942,0.7913616895675659,0.5531265735626221,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.7945321202278137,0.393631249666214,0.3773714303970337,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111035585403442,0.2777080535888672,1.2726728916168213,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945616602897644,1.0,1.0,0.0,1.0,-3.605502367019653,3.605491876602173,1.045866338245105e-05,2.787293195724488,0.3082677721977234,0.3082677721977234,0.0,238.3102569580078,246.0,9132.0859375,-0.0,4149.6875,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186082184314728,1.0,0.0,0.0,0.4590441286563873,0.4905515611171722,1.4060551833949832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.8671875,0.0,21.412811279296875,1895.4371337890625,0.0,309.7192687988281,0.2479495406150818,1.0,0.0,3.0,1.0,0.0
11984340,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7130104899406433,0.2819447219371795,0.2587558627128601,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8909915685653687,0.5662840604782104,0.5396345853805542,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.9973081946372986,0.7936006784439087,0.5547531843185425,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49371337890625,0.7926494479179382,0.3937776088714599,0.3775981366634369,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7095625996589661,0.2779476344585418,1.2741632461547852,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.4943542480469,1.0,0.6962130069732666,1.0,1.0,0.0,1.0,-3.608954668045044,3.608944177627564,1.047869045578409e-05,2.789958000183105,0.3038935661315918,0.3038935661315918,0.0,240.7778167724609,246.0,9002.83203125,-0.0,4174.05712890625,1.0,283.1499938964844,287.9025573730469,289.7349548339844,290.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145463705062866,1.0,0.0,0.0,0.4514796137809753,0.4916872978210449,1.3600966575211261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.0517578125,0.0,21.408424377441406,1895.4371337890625,0.0,302.0380249023437,0.247714415192604,1.0,0.0,3.0,1.0,0.0
11984400,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7124618887901306,0.2819122672080993,0.2587532997131347,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8902063965797424,0.5660983324050903,0.5394882559776306,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.9969744086265564,0.7943174242973328,0.5552635192871094,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7920758128166199,0.3938247859477997,0.3776698708534241,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7090892791748047,0.2780247628688812,1.2746367454528809,288.49761962890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.4981689453125,1.0,0.6967267990112305,1.0,1.0,0.0,1.0,-3.610044240951538,3.6100337505340576,1.048501508194022e-05,2.7907989025115967,0.3024705350399017,0.3024705350399017,0.0,241.5415954589844,249.0,8961.203125,-0.0,4181.6640625,1.0,283.1499938964844,287.9059753417969,289.7311096191406,290.4010314941406,293.1499938964844,293.1499938964844,283.1499938964844,18037.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132212698459625,1.0,0.0,0.0,0.4490509033203125,0.491983026266098,1.3455028202713493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.241455078125,0.0,21.404436111450195,1895.4371337890625,0.0,299.5643310546875,0.2476381361484527,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099683284759521,0.2815875709056854,0.2586402595043182,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867854475975037,0.5651388168334961,0.5387744903564453,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9954583644866944,0.797134280204773,0.5573344826698303,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895251512527466,0.3938331007957458,0.3778637945652008,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069156169891357,0.2781511843204498,1.2760988473892212,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.698769211769104,1.0,1.0,0.0,1.0,-3.613537311553955,3.6135268211364746,1.050540140568046e-05,2.793530225753784,0.2962516546249389,0.2962516546249389,0.0,244.8172302246093,252.0,8779.919921875,-0.0,4211.1767578125,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407571405172348,1.0,0.0,0.0,0.4386219382286072,0.4927733540534973,1.283731432266677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.504150390625,0.0,21.367765426635746,1895.4371337890625,0.0,289.1859436035156,0.2472962290048599,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099683284759521,0.2815875709056854,0.2586402595043182,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867854475975037,0.5651388168334961,0.5387744903564453,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.9954583644866944,0.797134280204773,0.5573344826698303,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895251512527466,0.3938331007957458,0.3778637945652008,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069156169891357,0.2781511843204498,1.2760988473892212,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.698769211769104,1.0,1.0,0.0,1.0,-3.613537311553955,3.6135268211364746,1.050540140568046e-05,2.793530225753784,0.2962516546249389,0.2962516546249389,0.0,244.8172302246093,252.0,8779.919921875,-0.0,4211.1767578125,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407571405172348,1.0,0.0,0.0,0.4386219382286072,0.4927733540534973,1.283731432266677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.504150390625,0.0,21.367765426635746,1895.4371337890625,0.0,289.1859436035156,0.2472962290048599,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070155739784241,0.2810143530368805,0.2583065927028656,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830321431159973,0.5639331936836243,0.5378333926200867,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936456084251404,0.7996984720230103,0.5592402815818787,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.7866153717041016,0.3935868740081787,0.3778225481510162,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043161392211914,0.277997076511383,1.2763465642929075,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005783319473267,1.0,1.0,0.0,1.0,-3.614547967910767,3.614537239074707,1.0511359505471772e-05,2.794340133666992,0.2895206212997436,0.2895206212997436,0.0,248.2771911621093,255.0,8584.02734375,-0.0,4235.2333984375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017810523509979,1.0,0.0,0.0,0.4276120960712433,0.4931092858314514,1.2200944254914248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.203125,0.0,21.30780792236328,1895.4371337890625,0.0,278.8164978027344,0.2469154745340347,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070155739784241,0.2810143530368805,0.2583065927028656,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830321431159973,0.5639331936836243,0.5378333926200867,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936456084251404,0.7996984720230103,0.5592402815818787,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.7866153717041016,0.3935868740081787,0.3778225481510162,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043161392211914,0.277997076511383,1.2763465642929075,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005783319473267,1.0,1.0,0.0,1.0,-3.614547967910767,3.614537239074707,1.0511359505471772e-05,2.794340133666992,0.2895206212997436,0.2895206212997436,0.0,248.2771911621093,255.0,8584.02734375,-0.0,4235.2333984375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017810523509979,1.0,0.0,0.0,0.4276120960712433,0.4931092858314514,1.2200944254914248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.203125,0.0,21.30780792236328,1895.4371337890625,0.0,278.8164978027344,0.2469154745340347,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7054492235183716,0.280659943819046,0.2580735683441162,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8811047077178955,0.5632621049880981,0.5372934937477112,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.9926781058311462,0.8009023070335388,0.5601367354393005,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7850947380065918,0.3933928906917572,0.3777295351028442,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7029209136962891,0.277837187051773,1.2760730981826782,288.5343933105469,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.24853515625,288.53485107421875,1.0,0.7013876438140869,1.0,1.0,0.0,1.0,-3.614256620407105,3.614246129989624,1.0509689673199318e-05,2.794123411178589,0.2859319150447845,0.2859319150447845,0.0,250.0200958251953,255.0,8480.302734375,-0.0,4245.21240234375,1.0,283.1499938964844,287.94024658203125,289.6826171875,290.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398769348859787,1.0,0.0,0.0,0.4218485057353973,0.4931451380252838,1.1874258021293826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.010986328125,0.0,21.27041244506836,1895.4371337890625,0.0,273.5223388671875,0.2467100322246551,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.7038611173629761,0.280274361371994,0.2578103840351105,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.8791760206222534,0.562559187412262,0.5367215871810913,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9916933178901672,0.8020665049552917,0.5610046982765198,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7835630774497986,0.3931663036346435,0.3776033520698547,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.7014968991279602,0.2776380777359009,1.2756110429763794,288.54119873046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450256347656,288.5416259765625,1.0,0.7021448612213135,1.0,1.0,0.0,1.0,-3.6135895252227774,3.613579034805298,1.0505826139706189e-05,2.79361343383789,0.2822017967700958,0.2822017967700958,0.0,251.75387573242188,258.0,8373.22265625,-0.0,4254.125,1.0,283.1499938964844,287.9466552734375,289.6702880859375,290.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956596255302429,1.0,0.0,0.0,0.4159331321716308,0.49314746260643,1.1543580313855273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.713134765625,0.0,21.230438232421875,1895.4371337890625,0.0,268.1226806640625,0.2464974671602249,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006489038467407,0.279420256614685,0.2572043240070343,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.875343918800354,0.5610681772232056,0.535492479801178,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896923899650574,0.8042817711830139,0.562659502029419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.780495822429657,0.3926268815994262,0.3772637546062469,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.69859379529953,0.2771355807781219,1.274186372756958,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.703510582447052,1.0,1.0,0.0,1.0,-3.611251592636109,3.611241102218628,1.0492251931282226e-05,2.791811466217041,0.2742702066898346,0.2742702066898346,0.0,255.17550659179688,261.0,8148.38134765625,-0.0,4268.96142578125,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890205323696136,1.0,0.0,0.0,0.4036090075969696,0.4930381178855896,1.0869641187127854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.439208984375,0.0,21.14270782470703,1895.4371337890625,0.0,256.8053894042969,0.2460513859987259,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006489038467407,0.279420256614685,0.2572043240070343,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.875343918800354,0.5610681772232056,0.535492479801178,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896923899650574,0.8042817711830139,0.562659502029419,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.780495822429657,0.3926268815994262,0.3772637546062469,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.69859379529953,0.2771355807781219,1.274186372756958,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.703510582447052,1.0,1.0,0.0,1.0,-3.611251592636109,3.611241102218628,1.0492251931282226e-05,2.791811466217041,0.2742702066898346,0.2742702066898346,0.0,255.17550659179688,261.0,8148.38134765625,-0.0,4268.96142578125,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890205323696136,1.0,0.0,0.0,0.4036090075969696,0.4930381178855896,1.0869641187127854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.439208984375,0.0,21.14270782470703,1895.4371337890625,0.0,256.8053894042969,0.2460513859987259,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697417676448822,0.2784732282161712,0.2565099000930786,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.8715689778327942,0.5594806671142578,0.5341677069664001,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56842041015625,0.9876666069030762,0.8063607811927795,0.5642171502113342,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774499654769897,0.3919911980628967,0.3768279552459717,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956517696380615,0.276517778635025,1.2722117900848389,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047044038772583,1.0,1.0,0.0,1.0,-3.607797861099243,3.607787370681762,1.047219029715052e-05,2.7891409397125244,0.2656754553318023,0.2656754553318023,0.0,258.5304870605469,264.0,7909.837890625,-0.0,4280.3681640625,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817035257816314,1.0,0.0,0.0,0.3906385004520416,0.4928241372108459,1.0183891063775265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.523681640625,0.0,21.047168731689453,1895.4371337890625,0.0,244.63034057617188,0.2455822080373764,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697417676448822,0.2784732282161712,0.2565099000930786,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.8715689778327942,0.5594806671142578,0.5341677069664001,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56842041015625,0.9876666069030762,0.8063607811927795,0.5642171502113342,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774499654769897,0.3919911980628967,0.3768279552459717,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956517696380615,0.276517778635025,1.2722117900848389,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047044038772583,1.0,1.0,0.0,1.0,-3.607797861099243,3.607787370681762,1.047219029715052e-05,2.7891409397125244,0.2656754553318023,0.2656754553318023,0.0,258.5304870605469,264.0,7909.837890625,-0.0,4280.3681640625,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817035257816314,1.0,0.0,0.0,0.3906385004520416,0.4928241372108459,1.0183891063775265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.523681640625,0.0,21.047168731689453,1895.4371337890625,0.0,244.63034057617188,0.2455822080373764,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941826939582825,0.2774482369422912,0.2557423710823059,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678590655326843,0.5578111410140991,0.5327628254890442,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856209754943848,0.808316707611084,0.565687894821167,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744369506835938,0.3912745118141174,0.3763125538825989,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926913261413574,0.2758053839206695,1.269791841506958,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057555317878723,1.0,1.0,0.0,1.0,-3.6034231185913086,3.6034128665924072,1.044679720507702e-05,2.785754680633545,0.256384938955307,0.256384938955307,0.0,261.8268127441406,267.0,7658.5859375,-0.0,4288.91552734375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736458718776703,1.0,0.0,0.0,0.3770584166049957,0.4925440847873688,9.508060117013883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.373291015625,0.0,20.946277618408203,1895.4371337890625,0.0,231.5301818847656,0.2450956106185913,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941826939582825,0.2774482369422912,0.2557423710823059,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678590655326843,0.5578111410140991,0.5327628254890442,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856209754943848,0.808316707611084,0.565687894821167,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744369506835938,0.3912745118141174,0.3763125538825989,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926913261413574,0.2758053839206695,1.269791841506958,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057555317878723,1.0,1.0,0.0,1.0,-3.6034231185913086,3.6034128665924072,1.044679720507702e-05,2.785754680633545,0.256384938955307,0.256384938955307,0.0,261.8268127441406,267.0,7658.5859375,-0.0,4288.91552734375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736458718776703,1.0,0.0,0.0,0.3770584166049957,0.4925440847873688,9.508060117013883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.373291015625,0.0,20.946277618408203,1895.4371337890625,0.0,231.5301818847656,0.2450956106185913,1.0,0.0,3.0,1.0,0.0
11985180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909476518630981,0.2763538658618927,0.2549108862876892,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642112016677856,0.556067705154419,0.5312868356704712,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835521578788756,0.8101569414138794,0.5670778751373291,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714567184448242,0.3904851973056793,0.3757270276546478,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897197365760803,0.2750111520290375,1.2669925689697266,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147827148437,288.5975341796875,1.0,0.7066860198974609,1.0,1.0,0.0,1.0,-3.598248243331909,3.5982377529144287,1.041679297486553e-05,2.781746625900269,0.2463681548833847,0.2463681548833847,0.0,265.0775451660156,270.0,7395.86279296875,-0.0,4295.00634765625,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648546040058136,1.0,0.0,0.0,0.3629171848297119,0.4922187626361847,8.862725664471327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.444091796875,0.0,20.84174537658692,1895.4371337890625,0.0,217.5336761474609,0.2445965558290481,1.0,0.0,3.0,1.0,0.0
11985240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909476518630981,0.2763538658618927,0.2549108862876892,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642112016677856,0.556067705154419,0.5312868356704712,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835521578788756,0.8101569414138794,0.5670778751373291,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714567184448242,0.3904851973056793,0.3757270276546478,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897197365760803,0.2750111520290375,1.2669925689697266,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147827148437,288.5975341796875,1.0,0.7066860198974609,1.0,1.0,0.0,1.0,-3.598248243331909,3.5982377529144287,1.041679297486553e-05,2.781746625900269,0.2463681548833847,0.2463681548833847,0.0,265.0775451660156,270.0,7395.86279296875,-0.0,4295.00634765625,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648546040058136,1.0,0.0,0.0,0.3629171848297119,0.4922187626361847,8.862725664471327e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.444091796875,0.0,20.84174537658692,1895.4371337890625,0.0,217.5336761474609,0.2445965558290481,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6893292665481567,0.2757814824581146,0.2544721961021423,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.8624082207679749,0.5551687479019165,0.5305230617523193,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.9825066328048706,0.8110334873199463,0.567742645740509,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.7699771523475647,0.3900638222694397,0.3754088282585144,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6882295608520508,0.274584949016571,1.265459656715393,288.6044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109680175781,288.60498046875,1.0,0.7071096897125244,1.0,1.0,0.0,1.0,-3.595374822616577,3.5953643321990967,1.0400150131317789e-05,2.7795207500457764,0.2410682737827301,0.2410682737827301,0.0,266.6893310546875,270.0,7260.37841796875,-0.0,4297.19140625,1.0,283.1499938964844,288.00714111328125,289.5245666503906,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601849675178528,1.0,0.0,0.0,0.3556407690048218,0.4920398890972137,8.553707964154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.643798828125,0.0,20.78838157653809,1895.4371337890625,0.0,210.19821166992188,0.2443433552980423,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.687710702419281,0.2751935720443725,0.2540194690227508,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.8606184720993042,0.5542529225349426,0.5297433137893677,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.9814530611038208,0.8118823766708374,0.5683884620666504,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.7685043215751648,0.3896258175373077,0.3750748932361603,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6118469238281,0.6867372989654541,0.2741410434246063,1.2638463973999023,288.612060546875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.6125793457031,1.0,0.7075088024139404,1.0,1.0,0.0,1.0,-3.5923268795013428,3.5923166275024414,1.0382511391071604e-05,2.7771596908569336,0.2355764955282211,0.2355764955282211,0.0,268.2942810058594,273.0,7122.63720703125,-0.0,4298.86083984375,1.0,283.1499938964844,288.01483154296875,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553504347801208,1.0,0.0,0.0,0.3482475578784942,0.4918582737445831,8.25456236697164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.09765625,0.0,20.734682083129883,1895.4371337890625,0.0,202.65933227539065,0.2440887093544006,1.0,0.0,3.0,1.0,0.0
11985420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844763159751892,0.2739757001399994,0.2530764639377594,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570786714553833,0.552375078201294,0.5281408429145813,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793221354484558,0.8135043382644653,0.569628119468689,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655802965164185,0.3887042701244354,0.3743645250797272,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.683750569820404,0.2732061445713043,1.2604084014892578,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082434892654419,1.0,1.0,0.0,1.0,-3.585766077041626,3.5857558250427246,1.0344592737965286e-05,2.7720768451690674,0.2240481078624725,0.2240481078624725,0.0,271.4891052246094,276.0,6841.9189453125,-0.0,4300.8447265625,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452683091163635,1.0,0.0,0.0,0.33320352435112,0.4914944767951965,7.687100733733132e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.325439453125,0.0,20.62724876403809,1895.4371337890625,0.0,187.06130981445312,0.2435783892869949,1.0,0.0,3.0,1.0,0.0
11985480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844763159751892,0.2739757001399994,0.2530764639377594,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570786714553833,0.552375078201294,0.5281408429145813,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793221354484558,0.8135043382644653,0.569628119468689,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655802965164185,0.3887042701244354,0.3743645250797272,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.683750569820404,0.2732061445713043,1.2604084014892578,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082434892654419,1.0,1.0,0.0,1.0,-3.585766077041626,3.5857558250427246,1.0344592737965286e-05,2.7720768451690674,0.2240481078624725,0.2240481078624725,0.0,271.4891052246094,276.0,6841.9189453125,-0.0,4300.8447265625,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452683091163635,1.0,0.0,0.0,0.33320352435112,0.4914944767951965,7.687100733733132e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.325439453125,0.0,20.62724876403809,1895.4371337890625,0.0,187.06130981445312,0.2435783892869949,1.0,0.0,3.0,1.0,0.0
11985540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.681753933429718,0.2729030549526214,0.252240240573883,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.8541370630264282,0.550742506980896,0.5267435908317566,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64031982421875,0.9774979948997498,0.8147755265235901,0.5706071853637695,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7631374001502991,0.3878757953643799,0.3737172782421112,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6812310814857483,0.2723661661148071,1.2572765350341797,288.6402587890625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1934509277344,288.6407470703125,1.0,0.7087891101837158,1.0,1.0,0.0,1.0,-3.5797111988067627,3.5797009468078613,1.0309659046470188e-05,2.7673861980438232,0.2137047946453094,0.2137047946453094,0.0,274.160400390625,276.0,6600.10986328125,-0.0,4300.96484375,1.0,283.1499938964844,288.04595947265625,289.4332275390625,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363247215747833,1.0,0.0,0.0,0.3202401101589203,0.4911739230155945,7.236303556368284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.440673828125,0.0,20.53653717041016,1895.4371337890625,0.0,173.28436279296875,0.2431484013795852,1.0,0.0,3.0,1.0,0.0
11985600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.681235671043396,0.2726944088935852,0.2520771324634552,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8535804152488708,0.5504266619682312,0.5264729857444763,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9771475195884703,0.8150095343589783,0.5707881450653076,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.7626740336418152,0.3877131640911102,0.3735895454883575,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6807509660720825,0.2722014188766479,1.2566590309143066,288.6427307128906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922607421875,288.6432189941406,1.0,0.708886981010437,1.0,1.0,0.0,1.0,-3.5785107612609863,3.578500509262085,1.03027396107791e-05,2.766456127166748,0.211674764752388,0.211674764752388,0.0,274.6683654785156,279.0,6553.734375,-0.0,4300.85498046875,1.0,283.1499938964844,288.0489501953125,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345837295055389,1.0,0.0,0.0,0.3177534639835357,0.4911154508590698,7.153355241484861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.115234375,0.0,20.5194091796875,1895.4371337890625,0.0,170.601318359375,0.2430668026208877,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.677993655204773,0.2713548243045807,0.2510264217853546,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501230478286743,0.5484125018119812,0.5247445106506348,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749293923377992,0.8164054751396179,0.5718740224838257,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597869634628296,0.3866569697856903,0.3727544248104095,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.677744448184967,0.2711334228515625,1.2526291608810425,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094500660896301,1.0,1.0,0.0,1.0,-3.570621967315674,3.5706117153167725,1.025732944981428e-05,2.7603447437286377,0.1984886974096298,0.1984886974096298,0.0,277.83770751953125,282.0,6261.00927734375,-0.0,4299.0966796875,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233965635299682,1.0,0.0,0.0,0.302050918340683,0.4907535910606384,6.652381312477473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4287109375,0.0,20.41309928894043,1895.4371337890625,0.0,153.28932189941406,0.2425588816404342,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.677993655204773,0.2713548243045807,0.2510264217853546,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501230478286743,0.5484125018119812,0.5247445106506348,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749293923377992,0.8164054751396179,0.5718740224838257,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597869634628296,0.3866569697856903,0.3727544248104095,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578063964844,0.677744448184967,0.2711334228515625,1.2526291608810425,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094500660896301,1.0,1.0,0.0,1.0,-3.570621967315674,3.5706117153167725,1.025732944981428e-05,2.7603447437286377,0.1984886974096298,0.1984886974096298,0.0,277.83770751953125,282.0,6261.00927734375,-0.0,4299.0966796875,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233965635299682,1.0,0.0,0.0,0.302050918340683,0.4907535910606384,6.652381312477473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4287109375,0.0,20.41309928894043,1895.4371337890625,0.0,153.28932189941406,0.2425588816404342,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747474670410156,0.2699543535709381,0.2499223947525024,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.846699595451355,0.5463285446166992,0.5229522585868835,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726611375808716,0.8176853656768799,0.5728815197944641,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569137811660767,0.3855317234992981,0.3718560338020324,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747283339500427,0.2700003981590271,1.2483139038085938,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.6734924316406,1.0,0.7099331021308899,1.0,1.0,0.0,1.0,-3.5620784759521484,3.562068223953247,1.0208265848632436e-05,2.7537267208099365,0.1844430416822433,0.1844430416822433,0.0,281.0016784667969,270.0,5965.1728515625,-0.0,4295.55029296875,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117437958717346,1.0,0.0,0.0,0.2861535847187042,0.4904118478298187,6.1799001471740675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.7305908203125,0.0,20.308990478515625,1895.4371337890625,0.0,134.9952850341797,0.2420576512813568,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747474670410156,0.2699543535709381,0.2499223947525024,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.846699595451355,0.5463285446166992,0.5229522585868835,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726611375808716,0.8176853656768799,0.5728815197944641,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569137811660767,0.3855317234992981,0.3718560338020324,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747283339500427,0.2700003981590271,1.2483139038085938,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.6734924316406,1.0,0.7099331021308899,1.0,1.0,0.0,1.0,-3.5620784759521484,3.562068223953247,1.0208265848632436e-05,2.7537267208099365,0.1844430416822433,0.1844430416822433,0.0,281.0016784667969,270.0,5965.1728515625,-0.0,4295.55029296875,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117437958717346,1.0,0.0,0.0,0.2861535847187042,0.4904118478298187,6.1799001471740675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.7305908203125,0.0,20.308990478515625,1895.4371337890625,0.0,134.9952850341797,0.2420576512813568,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6747158169746399,0.269234150648117,0.2492464482784271,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.8468629717826843,0.545261025428772,0.5219219923019409,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.9736669659614564,0.8182834386825562,0.573275089263916,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.7571623921394348,0.3849439918994903,0.3712728321552276,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6748097538948059,0.2694108188152313,1.245528221130371,288.6801147460937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1738586425781,288.6805419921875,1.0,0.7083627581596375,1.0,1.0,0.0,1.0,-3.556450843811035,3.556440591812134,1.01761334008188e-05,2.7494115829467773,0.1771023273468017,0.1771023273468017,0.0,279.72576904296875,270.0,5816.45654296875,-0.0,4272.80078125,1.0,283.1499938964844,288.1029052734375,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057679235935211,1.0,0.0,0.0,0.2781739234924316,0.4902550280094147,5.953867621144582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.7421875,0.0,20.258203506469727,1895.4371337890625,0.0,125.44989013671876,0.2418107688426971,1.0,0.0,3.0,1.0,0.0
