time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992298126221,0.0,0.1924143135547638,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929370880127,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.399554491043091,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0012851769570261,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,0.0007799299200996,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,0.0005760539788752,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0007799270679242,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,0.0067930808290839,291.5246887207031,294.1499938964844,288.1060791015625,285.0474853515625,290.4004211425781,295.84649658203125,291.12213134765625,0.0,0.0,0.6329135894775391,0.6329135894775391,0.6066690683364868,1.0,-0.0087326094508171,0.0084309764206409,0.0003016334376297,-0.0108541101217269,0.0,0.0,0.0,-0.0463777780532836,60.0,0.2286789715290069,-0.0,-1.0247984391753562e-05,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.975937472615244e-26,7.325363844996513e-25,4.458470946137781e-29,2.8535673521305733e-18,2.8530466419349708e-18,5.206676349785724e-22,0.0,0.0,-0.0,0.0,0.0,1.7235971111195252e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.000767224933952,297.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,0.0017063039122149,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,0.0006924641202203,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.0012064781039953,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0040437099523842,291.52545166015625,294.1499938964844,288.1020202636719,285.0453186035156,290.3709411621094,295.72821044921875,291.1181030273437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.0079546608030796,0.0077932365238666,0.0001614238135516,-0.0112579176202416,0.0,0.0,0.0,-0.0424000136554241,60.0,-2.56900405883789,-0.0,-6.9575885390804615e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4335093830835998e-29,8.842375301506853e-29,3.315210277299222e-32,2.856523488844685e-18,2.8551886261311772e-18,1.3349493493675034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0001117249703384,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,0.0001402244233759,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001320848823525,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.000127665916807,297.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0005633977707475,291.52301025390625,294.1499938964844,288.0771179199219,285.0317687988281,290.2928161621094,294.8021240234375,291.1037292480469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,-0.0012904610484838,0.003004026832059,-0.0017135656671598,-0.0148226292803883,0.0,0.0,0.0,-0.0087559130042791,60.0,-6.364821910858154,-0.0,-1.135323515200071e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.500812255730484e-38,7.764538738885238e-38,1.8792990268666627e-38,5.485220757476951e-20,5.439527429686492e-20,4.569329244948998e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,9.528313239570708e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0001008688268484,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,7.517094491049647e-05,297.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001005735466605,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,0.0004760835436172,291.5224609375,294.1499938964844,288.0516052246094,285.0177001953125,290.27130126953125,293.8677062988281,291.09844970703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010179675882682,0.0007576048374176,0.0002603628090582,-0.0170916132628917,0.0,0.0,0.0,-0.0081459423527121,60.0,-3.926983594894409,-0.0,-7.063078300006964e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547441e-44,-2.382207389352189e-44,-1.2611686178923354e-44,-1.4953057024220454e-20,-1.480562985149135e-20,-1.4742641542263535e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,9.487426723353563e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,9.99060575850308e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,7.378747977782041e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,9.99068870441988e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197998046875,0.0,0.0,0.0004739160067401,291.5219421386719,294.1499938964844,288.0255126953125,285.0030517578125,290.25115966796875,293.0564270019531,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112165473401,3.39794929971049e-08,0.0010111825540661,-0.0178248696029186,0.0,0.0,0.0,-0.0083658210933208,60.0,-2.78666090965271,-0.0,-6.970255128635473e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.495308448920173e-20,-1.4805030468664675e-20,-1.4805431083786785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.486971248406916e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,9.990364196710289e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,7.37887094146572e-05,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.990314720198512e-05,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0004738938005175,291.5213928222656,294.1499938964844,287.9989013671875,284.9879455566406,290.23101806640625,292.3529357910156,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110617149621,7.158976078613932e-09,0.0010110544972121,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.3715806007385254,-0.0,-6.96971085289988e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953079642440328e-20,-1.480502885307754e-20,-1.4805143307328558e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.485648479312658e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,9.988972306018697e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,7.37784503144212e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.988921374315396e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,0.0004738277348224,291.5202331542969,294.1499938964844,287.9441223144531,284.95623779296875,290.1905517578125,291.2176513671875,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1899831295013428,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.485648479312658e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,9.988972306018697e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,7.37784503144212e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.988921374315396e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,0.0004738277348224,291.5202331542969,294.1499938964844,287.9441223144531,284.95623779296875,290.1905517578125,291.2176513671875,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1899831295013428,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,9.484250767854974e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.987498924601824e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,7.376756548183039e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.987448720494284e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,0.0004737579147331,291.5189819335937,294.1499938964844,287.88751220703125,284.9227600097656,290.1498413085937,290.364990234375,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205096483230591,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,9.484250767854974e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.987498924601824e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,7.376756548183039e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.987448720494284e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,0.0004737579147331,291.5189819335937,294.1499938964844,287.88751220703125,284.9227600097656,290.1498413085937,290.364990234375,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205096483230591,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,9.482780296821149e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.98594841803424e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,7.375611312454566e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.985898941522464e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.000473684456665,291.5176696777344,294.1499938964844,287.8291931152344,284.8876953125,290.1088256835937,289.71856689453125,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2407026290893555,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,9.482780296821149e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.98594841803424e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,7.375611312454566e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.985898941522464e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,0.000473684456665,291.5176696777344,294.1499938964844,287.8291931152344,284.8876953125,290.1088256835937,289.71856689453125,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2407026290893555,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,9.48177112150006e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,9.984884673031048e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,7.374825509032235e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,9.984835924115032e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0004736340488307,291.51678466796875,294.1499938964844,287.7900085449219,284.86383056640625,290.0816345214844,289.3798828125,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.091493614552746e-09,0.0010104897664859,-0.0176304690539836,0.0,0.0,0.0,-0.0083283735439181,60.0,-2.2662670612335205,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.481234155828132e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.984318603528664e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,7.374407141469419e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.98427058220841e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.000473607215099,291.51629638671875,294.1499938964844,287.7694396972656,284.8512268066406,290.0674743652344,289.2261047363281,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2797985076904297,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,9.48043234529905e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,9.983473137253895e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,7.373782864306122e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,9.983425115933642e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0004735671682283,291.5155944824219,294.1499938964844,287.73907470703125,284.83251953125,290.04669189453125,289.0237121582031,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2998194694519043,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,9.479610162088647e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.982607298297808e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,7.373142580036074e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,9.982559276977554e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0004735261027235,291.51483154296875,294.1499938964844,287.7084045410156,284.8135070800781,290.0257873535156,288.8451843261719,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320061683654785,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.477904677623884e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.980809409171344e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,7.371814717771485e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.98076211544685e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0004734409158118,291.5133361816406,294.1499938964844,287.64630126953125,284.7747497558594,289.9837646484375,288.5465087890625,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361093044281006,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.477904677623884e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.980809409171344e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,7.371814717771485e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.98076211544685e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0004734409158118,291.5133361816406,294.1499938964844,287.64630126953125,284.7747497558594,289.9837646484375,288.5465087890625,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361093044281006,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.476114064455032e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.978922753361984e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,7.370420644292608e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.978875459637492e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0004733514797408,291.5117492675781,294.1499938964844,287.5833435058594,284.735107421875,289.94140625,288.30865478515625,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027304649353027,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.476114064455032e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.978922753361984e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,7.370420644292608e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.978875459637492e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,0.0004733514797408,291.5117492675781,294.1499938964844,287.5833435058594,284.735107421875,289.94140625,288.30865478515625,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027304649353027,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.474236139794812e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.976942965295166e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,7.368958904407918e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,9.976897126762196e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0004732576489914,291.5101013183594,294.1499938964844,287.51971435546875,284.6947937011719,289.8986511230469,288.11602783203125,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.444838285446167,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.474236139794812e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.976942965295166e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,7.368958904407918e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,9.976897126762196e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0004732576489914,291.5101013183594,294.1499938964844,287.51971435546875,284.6947937011719,289.8986511230469,288.11602783203125,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.444838285446167,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,9.472267993260176e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,9.974870044970884e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385986328125,0.0,0.0,7.367426587734371e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.974824206437916e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,0.0004731593653559,291.5083923339844,294.1499938964844,287.4555969238281,284.6539611816406,289.85552978515625,287.9565734863281,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4872822761535645,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,9.472267993260176e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,9.974870044970884e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385986328125,0.0,0.0,7.367426587734371e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.974824206437916e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,0.0004731593653559,291.5083923339844,294.1499938964844,287.4555969238281,284.6539611816406,289.85552978515625,287.9565734863281,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4872822761535645,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,9.471250814385712e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.973797568818554e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,7.366634963545948e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,9.973751730285584e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,0.0004731085209641,291.5075378417969,294.1499938964844,287.4234313964844,284.6333923339844,289.8338317871094,287.8866271972656,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508589744567871,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,9.470210352446884e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.972701082006095e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,7.36582514946349e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.972655971068888e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.0004730565706267,291.50665283203125,294.1499938964844,287.3912353515625,284.6127624511719,289.8120422363281,287.8219909667969,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.529930830001831,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,9.468063217354938e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,9.970438259188086e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,7.36415313440375e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,9.97039387584664e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.0004729493230115,291.5048217773437,294.1499938964844,287.3268127441406,284.5714416503906,289.7681884765625,287.7051696777344,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57264256477356,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,9.468063217354938e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,9.970438259188086e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,7.36415313440375e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,9.97039387584664e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.0004729493230115,291.5048217773437,294.1499938964844,287.3268127441406,284.5714416503906,289.7681884765625,287.7051696777344,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57264256477356,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.465828770771624e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.968084486899896e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.36241418053396e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.968040831154212e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.0004728377098217,291.5029602050781,294.1499938964844,287.26251220703125,284.5301818847656,289.7239685058594,287.6019287109375,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615288257598877,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.465828770771624e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.968084486899896e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,7.36241418053396e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.968040831154212e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.0004728377098217,291.5029602050781,294.1499938964844,287.26251220703125,284.5301818847656,289.7239685058594,287.6019287109375,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615288257598877,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,9.463512833463028e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.96564340312034e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.360611198237166e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.965600474970417e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0004727219929918,291.5010070800781,294.1499938964844,287.19854736328125,284.4891052246094,289.6794128417969,287.5088806152344,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6577327251434326,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,9.463512833463028e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,9.96564340312034e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.360611198237166e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.965600474970417e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0004727219929918,291.5010070800781,294.1499938964844,287.19854736328125,284.4891052246094,289.6794128417969,287.5088806152344,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6577327251434326,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,9.461119043407962e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.963121556211264e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,7.358748553087935e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,9.96307862806134e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.0004726024344563,291.4990539550781,294.1499938964844,287.1351013183594,284.44842529296875,289.6345520019531,287.4235534667969,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.699837446212769,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,9.461119043407962e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.963121556211264e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,7.358748553087935e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,9.96307862806134e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.0004726024344563,291.4990539550781,294.1499938964844,287.1351013183594,284.44842529296875,289.6345520019531,287.4235534667969,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.699837446212769,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,9.459890134166926e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,9.9618271633517e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.35779176466167e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,9.961784235201776e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0004725410544779,291.498046875,294.1499938964844,287.1036376953125,284.4283142089844,289.6119689941406,287.3832092285156,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7207181453704834,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.458633576286957e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.960502939065918e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,7.356813875958323e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,9.960460738511756e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,0.0004724782775156,291.4970092773437,294.1499938964844,287.0723876953125,284.4083557128906,289.58935546875,287.3441467285156,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.741461038589477,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.456022962694988e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.957753354683518e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.354782428592443e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.957711154129356e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0004723478923551,291.49493408203125,294.1499938964844,287.0106201171875,284.3690490722656,289.5438537597656,287.269287109375,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782463312149048,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
