time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.456022962694988e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.957753354683518e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.354782428592443e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.957711154129356e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0004723478923551,291.49493408203125,294.1499938964844,287.0106201171875,284.3690490722656,289.5438537597656,287.269287109375,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782463312149048,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,9.45326901273802e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.95485097519122e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,7.352638931479305e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,9.95481022982858e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,0.0004722103185486,291.4928283691406,294.1499938964844,286.95001220703125,284.3306884765625,289.4980773925781,287.1981506347656,291.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8226914405822754,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,9.45326901273802e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.95485097519122e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,7.352638931479305e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,9.95481022982858e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,0.0004722103185486,291.4928283691406,294.1499938964844,286.95001220703125,284.3306884765625,289.4980773925781,287.1981506347656,291.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8226914405822754,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,9.450362995266914e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,9.951789252227172e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,7.350377563852817e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,9.951749234460294e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0004720651486422,291.4906616210937,294.1499938964844,286.89068603515625,284.29345703125,289.4520874023437,287.1300964355469,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862004041671753,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,9.450362995266914e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,9.951789252227172e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,7.350377563852817e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,9.951749234460294e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0004720651486422,291.4906616210937,294.1499938964844,286.89068603515625,284.29345703125,289.4520874023437,287.1300964355469,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862004041671753,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.447309275856242e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,9.948572551365942e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,7.348001236096025e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.948532533599064e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0004719126154668,291.48846435546875,294.1499938964844,286.8329467773437,284.257568359375,289.4058837890625,287.0647277832031,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900261402130127,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.447309275856242e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,9.948572551365942e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,7.348001236096025e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.948532533599064e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0004719126154668,291.48846435546875,294.1499938964844,286.8329467773437,284.257568359375,289.4058837890625,287.0647277832031,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900261402130127,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,9.445730393053964e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,9.9469099950511e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,7.34677305445075e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.946869977284224e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,0.0004718337731901,291.4873352050781,294.1499938964844,286.8046875,284.2401733398437,289.3827209472656,287.0329895019531,291.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9189441204071045,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,9.444121678825468e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.945215424522758e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,7.34552086214535e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,9.94517540675588e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0004717534175142,291.4862060546875,294.1499938964844,286.7768859863281,284.2231750488281,289.3594970703125,287.0018310546875,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9373154640197754,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,9.440826397622004e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.941743337549268e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,7.342956814682111e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,9.941704047378153e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0004715887771453,291.4839172363281,294.1499938964844,286.7228088378906,284.1905212402344,289.31298828125,286.9411315917969,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9730653762817383,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41558837890625,0.0,0.0,9.440826397622004e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.941743337549268e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,7.342956814682111e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,9.941704047378153e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0004715887771453,291.4839172363281,294.1499938964844,286.7228088378906,284.1905212402344,289.31298828125,286.9411315917969,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9730653762817383,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.437453263672067e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.938189759850502e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.340331649174914e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,9.938151197275148e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0004714202950708,291.4815979003906,294.1499938964844,286.6708374023437,284.15972900390625,289.266357421875,286.8826904296875,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007351875305176,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.437453263672067e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.938189759850502e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.340331649174914e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,9.938151197275148e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0004714202950708,291.4815979003906,294.1499938964844,286.6708374023437,284.15972900390625,289.266357421875,286.8826904296875,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007351875305176,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,9.434041567146778e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,9.934596164384855e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,7.33767737983726e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,9.934557601809502e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0004712498630397,291.479248046875,294.1499938964844,286.6211853027344,284.1309814453125,289.2196960449219,286.826416015625,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.040055751800537,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,9.434041567146778e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.421142578125,0.0,0.0,9.934596164384855e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,7.33767737983726e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,9.934557601809502e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0004712498630397,291.479248046875,294.1499938964844,286.6211853027344,284.1309814453125,289.2196960449219,286.826416015625,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.040055751800537,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,9.430634236196056e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.93100693449378e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.335026020882651e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,9.930969099514186e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,0.0004710796638391,291.4768371582031,294.1499938964844,286.5740966796875,284.10455322265625,289.1730041503906,286.7723999023437,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.071053504943848,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,9.430634236196056e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.93100693449378e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,7.335026020882651e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,9.930969099514186e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,0.0004710796638391,291.4768371582031,294.1499938964844,286.5740966796875,284.10455322265625,289.1730041503906,286.7723999023437,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.071053504943848,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,9.428946941625328e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,9.929229418048636e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,7.333712710533291e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,9.929192310664804e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0004709953791461,291.4756164550781,294.1499938964844,286.55157470703125,284.0922241210937,289.149658203125,286.74627685546875,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.085855484008789,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,9.427278564544396e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,9.92747227428481e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,7.332414679694921e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.927435166900976e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0004709120548795,291.4743957519531,294.1499938964844,286.5297241210937,284.0805358886719,289.1263427734375,286.7207336425781,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1001951694488525,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.424024756299332e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,9.924043843057008e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,7.329882646445185e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.924007463268936e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0004707495099864,291.4719543457031,294.1499938964844,286.4883117675781,284.0591735839844,289.07977294921875,286.67138671875,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.127439022064209,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.424024756299332e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,9.924043843057008e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,7.329882646445185e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.924007463268936e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0004707495099864,291.4719543457031,294.1499938964844,286.4883117675781,284.0591735839844,289.07977294921875,286.67138671875,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.127439022064209,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,9.420923743164168e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,9.920777665684e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.327469938900322e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.920741285895927e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0004705946194007,291.4694519042969,294.1499938964844,286.45001220703125,284.0406494140625,289.0333251953125,286.62457275390625,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.152600049972534,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,9.420923743164168e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,9.920777665684e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.327469938900322e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.920741285895927e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0004705946194007,291.4694519042969,294.1499938964844,286.45001220703125,284.0406494140625,289.0333251953125,286.62457275390625,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.152600049972534,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,9.418142872164026e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.91784836514853e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,7.325306069105864e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,9.91781271295622e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.000470455706818,291.4669189453125,294.1499938964844,286.413330078125,284.0235595703125,288.9870910644531,286.580322265625,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.176055908203125,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,9.418142872164026e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,9.91784836514853e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,7.325306069105864e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,9.91781271295622e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.000470455706818,291.4669189453125,294.1499938964844,286.413330078125,284.0235595703125,288.9870910644531,286.580322265625,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.176055908203125,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,9.415830572834238e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.9154123745393e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,7.323506724787876e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.915376722346993e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0004703401937149,291.4643859863281,294.1499938964844,286.3766784667969,284.00640869140625,288.9410400390625,286.5379943847656,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199126720428467,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,9.415830572834238e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.9154123745393e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,7.323506724787876e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.915376722346993e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0004703401937149,291.4643859863281,294.1499938964844,286.3766784667969,284.00640869140625,288.9410400390625,286.5379943847656,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.199126720428467,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.41486214287579e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,9.914391557686032e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212341308594,0.0,0.0,7.322752935579047e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,9.914356633089484e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0004702918231487,291.46307373046875,294.1499938964844,286.3583374023437,283.9978332519531,288.9180603027344,286.5174255371094,291.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250433060017713e-09,0.0010032978607341,-0.0154273891821503,0.0,0.0,0.0,-0.007911424152553,60.0,-3.210684061050415,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,9.413992665940896e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,9.913475514622404e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,7.322075543925166e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,9.913440590025856e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0004702483711298,291.4617919921875,294.1499938964844,286.3399963378906,283.9892272949219,288.8951721191406,286.49713134765625,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478267389131e-09,0.0010032041464,-0.0153986932709813,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.2222702503204346,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,9.412597864866255e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,9.91200504358858e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.32098997104913e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,9.911970846587792e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.0004701786965597,291.45916748046875,294.1499938964844,286.3033447265625,283.9720153808594,288.8494567871094,286.4573059082031,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.245534896850586,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,9.412597864866255e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,9.91200504358858e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.32098997104913e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,9.911970846587792e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.0004701786965597,291.45916748046875,294.1499938964844,286.3033447265625,283.9720153808594,288.8494567871094,286.4573059082031,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.245534896850586,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.41164544201456e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,9.911001689033584e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,7.320248550968245e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,9.910967492032796e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0004701311409007,291.45654296875,294.1499938964844,286.26666259765625,283.9547119140625,288.80389404296875,286.4182434082031,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.268937587738037,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.41164544201456e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,9.911001689033584e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,7.320248550968245e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,9.910967492032796e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0004701311409007,291.45654296875,294.1499938964844,286.26666259765625,283.9547119140625,288.80389404296875,286.4182434082031,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.268937587738037,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.411104838363826e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,9.910431253956632e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,7.319826545426622e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068603515625,0.0,0.0,9.910397784551606e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0004701041325461,291.4538879394531,294.1499938964844,286.2300109863281,283.9373779296875,288.7585144042969,286.3797912597656,291.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026208281517,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2924721240997314,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.411104838363826e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,9.910431253956632e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,7.319826545426622e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068603515625,0.0,0.0,9.910397784551606e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0004701041325461,291.4538879394531,294.1499938964844,286.2300109863281,283.9373779296875,288.7585144042969,286.3797912597656,291.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803159993664e-09,0.001002890523523,-0.0153026208281517,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2924721240997314,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.410938946530224e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.910255903378128e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,7.31969703338109e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,9.910222433973104e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0004700958670582,291.4512023925781,294.1499938964844,286.1933288574219,283.91998291015625,288.7132873535156,286.3417663574219,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.2005152123845164e-09,0.001002870965749,-0.015296627767384,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3161306381225586,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.410938946530224e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.910255903378128e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,7.31969703338109e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,9.910222433973104e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0004700958670582,291.4512023925781,294.1499938964844,286.1933288574219,283.91998291015625,288.7132873535156,286.3417663574219,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.2005152123845164e-09,0.001002870965749,-0.015296627767384,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3161306381225586,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.41098915063776e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,9.91030756267719e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,7.319735595956445e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.910274820867926e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0004700983699876,291.4498291015625,294.1499938964844,286.17498779296875,283.9112548828125,288.69073486328125,286.3228454589844,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201029467689523e-09,0.0010028753895312,-0.0152979735285043,0.0,0.0,0.0,-0.0078869322314858,60.0,-3.328005075454712,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.411112841917202e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,9.910437802318484e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,7.31983091100119e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.91040506050922e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0004701045399997,291.448486328125,294.1499938964844,286.1566772460937,283.9025573730469,288.6682434082031,286.30401611328125,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017174452543,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.339905261993408,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
