time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.411582141183315e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.910930384648964e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,7.320195436477661e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,9.91089837043546e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.0004701279685832,291.4457397460937,294.1499938964844,286.1199951171875,283.8850402832031,288.6233215332031,286.2664794921875,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808648932325e-09,0.0010029356926679,-0.0153164602816104,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.363778591156006,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.411582141183315e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.910930384648964e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,7.320195436477661e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,9.91089837043546e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.0004701279685832,291.4457397460937,294.1499938964844,286.1199951171875,283.8850402832031,288.6233215332031,286.2664794921875,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808648932325e-09,0.0010029356926679,-0.0153164602816104,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.363778591156006,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.412309736944736e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,9.911695815389976e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,7.320760050788522e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,9.911664528772236e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0004701643483713,291.4429931640625,294.1499938964844,286.0833435058594,283.86749267578125,288.5785522460937,286.2290954589844,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3877439498901367,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,9.412309736944736e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,9.911695815389976e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,7.320760050788522e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,9.911664528772236e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0004701643483713,291.4429931640625,294.1499938964844,286.0833435058594,283.86749267578125,288.5785522460937,286.2290954589844,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3877439498901367,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,9.412813233211637e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.912225505104288e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.321151497308165e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,9.912193490890786e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.000470189464977,291.4414367675781,294.1499938964844,286.06280517578125,283.857666015625,288.55352783203125,286.20819091796875,291.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223090043278034e-09,0.0010030639823526,-0.0153557630255818,0.0,0.0,0.0,-0.0078978678211569,60.0,-3.40120005607605,-0.0,-6.85996965898994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.413250518264248e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.912685345625503e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,7.321490556932986e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,9.912654059007764e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0004702113219536,291.4402160644531,294.1499938964844,286.0466613769531,283.84991455078125,288.5339050292969,286.1918029785156,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.2284422064351475e-09,0.001003109733574,-0.01536978315562,0.0,0.0,0.0,-0.007900521159172,60.0,-3.4117870330810547,-0.0,-6.860595647140144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,9.414357191417366e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.913850226439536e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.322350575122982e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.913818939821796e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0004702665901277,291.4374084472656,294.1499938964844,286.010009765625,283.832275390625,288.4893798828125,286.1545715332031,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242024230829202e-09,0.0010032259160652,-0.0154053624719381,0.0,0.0,0.0,-0.0079072546213865,60.0,-3.4358890056610107,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,9.414357191417366e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.913850226439536e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.322350575122982e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.913818939821796e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0004702665901277,291.4374084472656,294.1499938964844,286.010009765625,283.832275390625,288.4893798828125,286.1545715332031,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242024230829202e-09,0.0010032259160652,-0.0154053624719381,0.0,0.0,0.0,-0.0079072546213865,60.0,-3.4358890056610107,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,9.414964006282388e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.9144883279223e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,7.322822057176381e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.91445776890032e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.000470296916319,291.4360046386719,294.1499938964844,285.9916687011719,283.82342529296875,288.4671936035156,286.1359558105469,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.447962045669556,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,9.415597014594824e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,9.91515480563976e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,7.323314639506862e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.91512424661778e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0004703285521827,291.4346008300781,294.1499938964844,285.97332763671875,283.8145751953125,288.44500732421875,286.11737060546875,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268481135725e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.460045576095581,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.416923421667887e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,9.91655033431016e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.32434491510503e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.91651977528818e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0004703947925008,291.4317626953125,294.1499938964844,285.9366760253906,283.7968139648437,288.4007568359375,286.0802001953125,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.484238386154175,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.416923421667887e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,9.91655033431016e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.32434491510503e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.91651977528818e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0004703947925008,291.4317626953125,294.1499938964844,285.9366760253906,283.7968139648437,288.4007568359375,286.0802001953125,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.484238386154175,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,9.418294939678162e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.917993884300812e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.325410842895508e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.917963325278834e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0004704633029177,291.4289245605469,294.1499938964844,285.8999938964844,283.7790222167969,288.35662841796875,286.0430603027344,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.508452177047729,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,9.418294939678162e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.917993884300812e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.325410842895508e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.917963325278834e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0004704633029177,291.4289245605469,294.1499938964844,285.8999938964844,283.7790222167969,288.35662841796875,286.0430603027344,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.508452177047729,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,9.419674461241812e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,9.919445437844844e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,7.326482591452077e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.919415606418625e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0004705321916844,291.4260559082031,294.1499938964844,285.86334228515625,283.7611694335937,288.3126220703125,286.00592041015625,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5326716899871826,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,9.419674461241812e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,9.919445437844844e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,7.326482591452077e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.919415606418625e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0004705321916844,291.4260559082031,294.1499938964844,285.86334228515625,283.7611694335937,288.3126220703125,286.00592041015625,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5326716899871826,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,9.42102342378348e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.92086497717537e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,7.327531056944281e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.920835873344912e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.0004705995961558,291.42315673828125,294.1499938964844,285.82666015625,283.7432861328125,288.2687683105469,285.9687805175781,291.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324072376884261e-09,0.0010039274347946,-0.0156202893704175,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.556881904602051,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,9.42102342378348e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.92086497717537e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,7.327531056944281e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.920835873344912e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.0004705995961558,291.42315673828125,294.1499938964844,285.82666015625,283.7432861328125,288.2687683105469,285.9687805175781,291.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324072376884261e-09,0.0010039274347946,-0.0156202893704175,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.556881904602051,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,9.421676077181472e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.92155255516991e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,7.328038918785751e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.921523451339452e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,0.0004706322215497,291.4217224121094,294.1499938964844,285.8083190917969,283.7343139648437,288.2468566894531,285.9502258300781,291.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.3321086152257075e-09,0.0010039962362498,-0.0156413409858942,0.0,0.0,0.0,-0.0079519134014844,60.0,-3.568979263305664,-0.0,-6.872727453810512e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,9.422309085493907e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,9.922218305291608e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,7.328530045924708e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,9.922189201461153e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38671875,0.0,0.0,0.0004706638283096,291.4202575683594,294.1499938964844,285.7900085449219,283.725341796875,288.2250061035156,285.9316711425781,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339893499074378e-09,0.0010040627093985,-0.0156617350876331,0.0,0.0,0.0,-0.0079557728022336,60.0,-3.581069231033325,-0.0,-6.873639080140492e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.423498704563826e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.923469770001248e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,7.329454820137471e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,9.923441393766552e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0004707232583314,291.4173583984375,294.1499938964844,285.7533264160156,283.70733642578125,288.1813659667969,285.8945617675781,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.605225086212158,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.423498704563826e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.923469770001248e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,7.329454820137471e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,9.923441393766552e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0004707232583314,291.4173583984375,294.1499938964844,285.7533264160156,283.70733642578125,288.1813659667969,285.8945617675781,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.605225086212158,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.424560994375496e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.924587357090786e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.33027991373092e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,9.924558980856092e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0004707762855105,291.4144287109375,294.1499938964844,285.7166748046875,283.68927001953125,288.13787841796875,285.85748291015625,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629328966140747,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.424560994375496e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.924587357090786e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.33027991373092e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,9.924558980856092e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0004707762855105,291.4144287109375,294.1499938964844,285.7166748046875,283.68927001953125,288.13787841796875,285.85748291015625,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629328966140747,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.425155440112576e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,9.925213089445606e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,7.33074193703942e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.925185440806672e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0004708060005214,291.4125366210937,294.1499938964844,285.6932067871094,283.6777038574219,288.110107421875,285.8337707519531,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.374853533941405e-09,0.001004361663945,-0.015753312036395,0.0,0.0,0.0,-0.0079731037840247,60.0,-3.644722223281861,-0.0,-6.877733227383942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,9.425463940715416e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.925537597155198e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,7.330981316044927e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,9.925509948516265e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0004708213964477,291.4114685058594,294.1499938964844,285.67999267578125,283.6711730957031,288.094482421875,285.8204345703125,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.37862829222513e-09,0.0010043940274044,-0.0157631989568471,0.0,0.0,0.0,-0.0079749748110771,60.0,-3.6533710956573486,-0.0,-6.87817589550832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.426176256965846e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,9.92628702078946e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,7.331535016419366e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.926260099746288e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0004708570195361,291.40850830078125,294.1499938964844,285.6433410644531,283.6530456542969,288.0512390136719,285.7834167480469,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324003043204e-09,0.0010044683003798,-0.0157859791070222,0.0,0.0,0.0,-0.007979285903275,60.0,-3.677337408065796,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.426176256965846e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,9.92628702078946e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,7.331535016419366e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.926260099746288e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0004708570195361,291.40850830078125,294.1499938964844,285.6433410644531,283.6530456542969,288.0512390136719,285.7834167480469,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324003043204e-09,0.0010044683003798,-0.0157859791070222,0.0,0.0,0.0,-0.007979285903275,60.0,-3.677337408065796,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.426457836525516e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.926582424668597e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,7.331753295147792e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,9.926555503625424e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,0.0004708710475824,291.40704345703125,294.1499938964844,285.625,283.6439514160156,288.0296325683594,285.7649230957031,290.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045039234682,6.390732831818013e-09,0.0010044975206255,-0.0157949086278677,0.0,0.0,0.0,-0.0079809762537479,60.0,-3.689288377761841,-0.0,-6.879593428266162e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,9.4266863015946e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.926823258865625e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,7.331930828513578e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.926796337822452e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0004708824853878,291.4055480957031,294.1499938964844,285.6066589355469,283.63482666015625,288.0080871582031,285.7464294433594,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393492402168022e-09,0.0010045211529359,-0.0158021375536918,0.0,0.0,0.0,-0.00798234436661,60.0,-3.7012202739715576,-0.0,-6.879916725210934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.426946053281426e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,9.927095379680396e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,7.33213237253949e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.927069186232984e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0004708954365924,291.4025573730469,294.1499938964844,285.57000732421875,283.6165771484375,287.96502685546875,285.7095031738281,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396545071396531e-09,0.001004547229968,-0.0158101338893175,0.0,0.0,0.0,-0.0079838577657938,60.0,-3.725008487701416,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.426946053281426e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,9.927095379680396e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,7.33213237253949e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.927069186232984e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0004708954365924,291.4025573730469,294.1499938964844,285.57000732421875,283.6165771484375,287.96502685546875,285.7095031738281,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396545071396531e-09,0.001004547229968,-0.0158101338893175,0.0,0.0,0.0,-0.0079838577657938,60.0,-3.725008487701416,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,9.426930046174677e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,9.927078644977884e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,7.332119275815785e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,9.92705172393471e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0004708946507889,291.3995666503906,294.1499938964844,285.5333251953125,283.5982971191406,287.922119140625,285.6726379394531,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396169371924998e-09,0.001004543970339,-0.0158091485500335,0.0,0.0,0.0,-0.0079836715012788,60.0,-3.748681306838989,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,9.426930046174677e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,9.927078644977884e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,7.332119275815785e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,9.92705172393471e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0004708946507889,291.3995666503906,294.1499938964844,285.5333251953125,283.5982971191406,287.922119140625,285.6726379394531,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396169371924998e-09,0.001004543970339,-0.0158091485500335,0.0,0.0,0.0,-0.0079836715012788,60.0,-3.748681306838989,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,9.426608448848128e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,9.92673813016154e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,7.331867527682334e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,9.926711936714128e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0004708785563707,291.3965759277344,294.1499938964844,285.4966735839844,283.5799560546875,287.8793029785156,285.63580322265625,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391977613873223e-09,0.0010045082308351,-0.0157981682568788,0.0,0.0,0.0,-0.0079815937206149,60.0,-3.772227048873901,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,9.426608448848128e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,9.92673813016154e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,7.331867527682334e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,9.926711936714128e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0004708785563707,291.3965759277344,294.1499938964844,285.4966735839844,283.5799560546875,287.8793029785156,285.63580322265625,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391977613873223e-09,0.0010045082308351,-0.0157981682568788,0.0,0.0,0.0,-0.0079815937206149,60.0,-3.772227048873901,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.425939788343384e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.926033089868724e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,7.33134729671292e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,9.926007624017076e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0004708451742772,291.3935546875,294.1499938964844,285.4599914550781,283.5615539550781,287.83660888671875,285.5990600585937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383472417326175e-09,0.001004435471259,-0.0157758891582489,0.0,0.0,0.0,-0.007977376691997,60.0,-3.7956292629241934,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.425939788343384e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.926033089868724e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,7.33134729671292e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,9.926007624017076e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0004708451742772,291.3935546875,294.1499938964844,285.4599914550781,283.5615539550781,287.83660888671875,285.5990600585937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383472417326175e-09,0.001004435471259,-0.0157758891582489,0.0,0.0,0.0,-0.007977376691997,60.0,-3.7956292629241934,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.425463940715416e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,9.925531776389108e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,7.330976222874597e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,9.925506310537456e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,0.0004708214255515,291.3920288085937,294.1499938964844,285.4416809082031,283.5523376464844,287.8152770996094,285.5807189941406,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.3774572289787565e-09,0.0010043840156868,-0.0157601330429315,0.0,0.0,0.0,-0.0079743955284357,60.0,-3.807269334793091,-0.0,-6.878038050217583e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
