time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.424884046893568e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,9.924920595949516e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,7.330525113502517e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,9.924895130097866e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0004707924381364,291.3905334472656,294.1499938964844,285.42333984375,283.5430908203125,287.79400634765625,285.5624084472656,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143523781735e-09,0.0010043215006589,-0.0157409738749265,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.818866729736328,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,9.423388837603852e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,9.923346078721806e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,7.32936168788001e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.923320612870155e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0004707177577074,291.3874816894531,294.1499938964844,285.3866577148437,283.52459716796875,287.75152587890625,285.5258483886719,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351346559796411e-09,0.0010041608475148,-0.0156917367130517,0.0,0.0,0.0,-0.0079614510759711,60.0,-3.8419246673583984,-0.0,-6.874980584825607e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,9.423388837603852e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,9.923346078721806e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,7.32936168788001e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.923320612870155e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0004707177577074,291.3874816894531,294.1499938964844,285.3866577148437,283.52459716796875,287.75152587890625,285.5258483886719,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351346559796411e-09,0.0010041608475148,-0.0156917367130517,0.0,0.0,0.0,-0.0079614510759711,60.0,-3.8419246673583984,-0.0,-6.874980584825607e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,9.421366121387108e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.921214950736612e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,7.327787898248062e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,9.921190212480724e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,0.0004706167383119,291.3844299316406,294.1499938964844,285.3500061035156,283.5060729980469,287.70916748046875,285.4893798828125,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325973966880838e-09,0.0010039438493549,-0.0156252719461917,0.0,0.0,0.0,-0.0079488726332783,60.0,-3.86475133895874,-0.0,-6.872009805647394e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,9.421366121387108e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.921214950736612e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,7.327787898248062e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,9.921190212480724e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,0.0004706167383119,291.3844299316406,294.1499938964844,285.3500061035156,283.5060729980469,287.70916748046875,285.4893798828125,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325973966880838e-09,0.0010039438493549,-0.0156252719461917,0.0,0.0,0.0,-0.0079488726332783,60.0,-3.86475133895874,-0.0,-6.872009805647394e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.419639536645263e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,9.919395961333066e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,7.326444028876722e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,9.919371223077178e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,0.0004705304745584,291.3822326660156,294.1499938964844,285.3236083984375,283.492431640625,287.6787414550781,285.4632263183594,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037652682512,6.3043357201308944e-09,0.0010037589818239,-0.0155685888603329,0.0,0.0,0.0,-0.0079381465911865,60.0,-3.8810667991638175,-0.0,-6.86947672079441e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,9.418876288691536e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.9185919680167e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,7.325850310735404e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,9.918567957356572e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0004704923485405,291.3813781738281,294.1499938964844,285.3133239746094,283.48699951171875,287.6669006347656,285.4530334472656,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036835446953,6.294782473048599e-09,0.0010036772582679,-0.015543564222753,0.0,0.0,0.0,-0.007933409884572,60.0,-3.887380361557007,-0.0,-6.868358326528323e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,9.415781823918223e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,9.915332339005543e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.323442696360871e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.915308328345418e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.000470337778097,291.3783264160156,294.1499938964844,285.27667236328125,283.4669189453125,287.6247863769531,285.4168395996094,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.256057893949673e-09,0.0010033460566774,-0.0154421236366033,0.0,0.0,0.0,-0.0079142125323414,60.0,-3.909744024276733,-0.0,-6.863826484959645e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,9.415781823918223e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,9.915332339005543e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.323442696360871e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.915308328345418e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.000470337778097,291.3783264160156,294.1499938964844,285.27667236328125,283.4669189453125,287.6247863769531,285.4168395996094,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033522266894,6.256057893949673e-09,0.0010033460566774,-0.0154421236366033,0.0,0.0,0.0,-0.0079142125323414,60.0,-3.909744024276733,-0.0,-6.863826484959645e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,9.414033411303536e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,9.913490794133396e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,7.322082092287019e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,9.913466783473268e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0004702504375018,291.3768005371094,294.1499938964844,285.2583312988281,283.4565124511719,287.603759765625,285.3987731933594,290.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.234189164899817e-09,0.0010031590936705,-0.0153848379850387,0.0,0.0,0.0,-0.0079033710062503,60.0,-3.92082405090332,-0.0,-6.861267820568173e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,9.41214311751537e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.911500092130154e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,7.320611621253192e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.911476081470028e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,0.0004701559955719,291.3752746582031,294.1499938964844,285.239990234375,283.4459228515625,287.5827331542969,285.3807678222656,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029631666839,6.210554293062387e-09,0.0010029569966718,-0.0153229245916008,0.0,0.0,0.0,-0.0078916549682617,60.0,-3.931840181350708,-0.0,-6.85850309878333e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.40792160690762e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,9.907054482027888e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.317327981581911e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.90703047136776e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004699451383203,291.3721923828125,294.1499938964844,285.2033386230469,283.4240417480469,287.54083251953125,285.3448486328125,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1577996035566684e-09,0.0010025058872997,-0.0151847312226891,0.0,0.0,0.0,-0.0078655024990439,60.0,-3.953667163848877,-0.0,-6.852334166751461e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.40792160690762e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,9.907054482027888e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.317327981581911e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.90703047136776e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004699451383203,291.3721923828125,294.1499938964844,285.2033386230469,283.4240417480469,287.54083251953125,285.3448486328125,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1577996035566684e-09,0.0010025058872997,-0.0151847312226891,0.0,0.0,0.0,-0.0078655024990439,60.0,-3.953667163848877,-0.0,-6.852334166751461e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,9.403184958500788e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,9.902065357891844e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,7.313643436646089e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.902042074827476e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0004697085532825,291.369140625,294.1499938964844,285.1666564941406,283.4013671875,287.4990234375,285.3091125488281,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098623384076518e-09,0.0010019999463111,-0.0150297135114669,0.0,0.0,0.0,-0.0078361658379435,60.0,-3.97524619102478,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,9.403184958500788e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598327636719,0.0,0.0,9.902065357891844e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,7.313643436646089e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.902042074827476e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0004697085532825,291.369140625,294.1499938964844,285.1666564941406,283.4013671875,287.4990234375,285.3091125488281,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020059999078,6.098623384076518e-09,0.0010019999463111,-0.0150297135114669,0.0,0.0,0.0,-0.0078361658379435,60.0,-3.97524619102478,-0.0,-6.845417743761574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,9.397852409165353e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.896449046209456e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,7.309494685614482e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,9.896425763145088e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0004694421659223,291.3660583496094,294.1499938964844,285.1300048828125,283.3779602050781,287.45733642578125,285.2735290527344,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.0320193284724155e-09,0.0010014303261414,-0.0148552376776933,0.0,0.0,0.0,-0.0078031471930444,60.0,-3.996532440185547,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,9.397852409165353e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.896449046209456e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,7.309494685614482e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,9.896425763145088e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0004694421659223,291.3660583496094,294.1499938964844,285.1300048828125,283.3779602050781,287.45733642578125,285.2735290527344,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.0320193284724155e-09,0.0010014303261414,-0.0148552376776933,0.0,0.0,0.0,-0.0078031471930444,60.0,-3.996532440185547,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.391966159455478e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.89024993032217e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.304915925487876e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.890227374853566e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0004691481299232,291.36297607421875,294.1499938964844,285.09332275390625,283.3538818359375,287.415771484375,285.2381286621094,290.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958523008331441e-09,0.0010008019162341,-0.0146627053618431,0.0,0.0,0.0,-0.0077667124569416,60.0,-4.017542362213135,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.391966159455478e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.89024993032217e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.304915925487876e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.890227374853566e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0004691481299232,291.36297607421875,294.1499938964844,285.09332275390625,283.3538818359375,287.415771484375,285.2381286621094,290.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958523008331441e-09,0.0010008019162341,-0.0146627053618431,0.0,0.0,0.0,-0.0077667124569416,60.0,-4.017542362213135,-0.0,-6.82905678672796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,9.388846228830516e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,9.886964107863604e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.302488666027784e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,9.886941552395e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0004689922789111,291.3614196777344,294.1499938964844,285.07501220703125,283.34161376953125,287.39501953125,285.2204895019531,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004747891798,5.919571943735491e-09,0.0010004688519984,-0.014560667797923,0.0,0.0,0.0,-0.0077474024146795,60.0,-4.027951240539551,-0.0,-6.824511444847303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.385572775499897e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.883516759146004e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.299942808458582e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,9.8834942036774e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0004688287735916,291.35986328125,294.1499938964844,285.0566711425781,283.32916259765625,287.37432861328125,285.2029113769531,290.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878712627804816e-09,0.0010001193732023,-0.0144536299630999,0.0,0.0,0.0,-0.0077271466143429,60.0,-4.038290977478027,-0.0,-6.819745124175824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.37864460865967e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.87621970125474e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.294552779057994e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,9.876197873381898e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0004684826708398,291.3567810058594,294.1499938964844,285.0199890136719,283.30389404296875,287.3329772949219,285.1678771972656,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792230695078615e-09,0.000999379903078,-0.0142270764335989,0.0,0.0,0.0,-0.007684274110943,60.0,-4.058765411376953,-0.0,-6.80966252275539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.37864460865967e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.87621970125474e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.294552779057994e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,9.876197873381898e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0004684826708398,291.3567810058594,294.1499938964844,285.0199890136719,283.30389404296875,287.3329772949219,285.1678771972656,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792230695078615e-09,0.000999379903078,-0.0142270764335989,0.0,0.0,0.0,-0.007684274110943,60.0,-4.058765411376953,-0.0,-6.80966252275539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.37121149036102e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.86839149845764e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,7.288771303137764e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,9.868369670584798e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,0.0004681113932747,291.35369873046875,294.1499938964844,284.9833374023437,283.27813720703125,287.291748046875,285.1330871582031,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699466232300665e-09,0.0009985867654904,-0.0139840617775917,0.0,0.0,0.0,-0.0076382867991924,60.0,-4.078949451446533,-0.0,-6.79885516774448e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.37121149036102e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.86839149845764e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,7.288771303137764e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,9.868369670584798e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,0.0004681113932747,291.35369873046875,294.1499938964844,284.9833374023437,283.27813720703125,287.291748046875,285.1330871582031,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699466232300665e-09,0.0009985867654904,-0.0139840617775917,0.0,0.0,0.0,-0.0076382867991924,60.0,-4.078949451446533,-0.0,-6.79885516774448e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,9.365000732941552e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,9.861851140158252e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,7.283940067281947e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.86183003988117e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,0.0004678011755459,291.3512268066406,294.1499938964844,284.9540100097656,283.2572021484375,287.25885009765625,285.1053771972656,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997929717414,5.62196955655736e-09,0.0009979241294786,-0.0137810418382287,0.0,0.0,0.0,-0.0075998688116669,60.0,-4.094944477081299,-0.0,-6.789833406628534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,9.363399294670673e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,9.860164573183285e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.282694423338398e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,9.860143472906202e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435974121094,0.0,0.0,0.0004677211691159,291.3505859375,294.1499938964844,284.9466552734375,283.2519226074219,287.2506103515625,285.0984802246094,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.6019877625601575e-09,0.0009977532317861,-0.0137286949902772,0.0,0.0,0.0,-0.007589962799102,60.0,-4.098921298980713,-0.0,-6.787508510797124e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.355157817481086e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.851485083345324e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,7.276283577084541e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.851463983068244e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004673094954341,291.3475036621094,294.1499938964844,284.9100036621094,283.225341796875,287.2096252441406,285.0640869140625,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499154021038066e-09,0.0009968738304451,-0.0134592959657311,0.0,0.0,0.0,-0.0075389831326901,60.0,-4.118647575378418,-0.0,-6.77554865546881e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,9.355157817481086e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.851485083345324e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,7.276283577084541e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.851463983068244e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004673094954341,291.3475036621094,294.1499938964844,284.9100036621094,283.225341796875,287.2096252441406,285.0640869140625,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499154021038066e-09,0.0009968738304451,-0.0134592959657311,0.0,0.0,0.0,-0.0075389831326901,60.0,-4.118647575378418,-0.0,-6.77554865546881e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,9.350910841021688e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.847012552199884e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,7.272980292327702e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,9.846991451922804e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0004670973285101,291.345947265625,294.1499938964844,284.89166259765625,283.2119140625,287.18914794921875,285.0469970703125,290.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964260971173,5.446161743805078e-09,0.0009964207420125,-0.0133204674348235,0.0,0.0,0.0,-0.0075127123855054,60.0,-4.128422737121582,-0.0,-6.769388960492506e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,9.346592560177668e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.84246507869102e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,7.269620982697234e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.84244397841394e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0004668816400226,291.3443908691406,294.1499938964844,284.8733215332031,283.19842529296875,287.1687316894531,285.0299377441406,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392287949490537e-09,0.0009959599701687,-0.0131793310865759,0.0,0.0,0.0,-0.0074860053136944,60.0,-4.138152122497559,-0.0,-6.763130500075931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.337755909655245e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.83315912890248e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,7.262747385539114e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,9.8331380286254e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,0.000466440222226,291.34130859375,294.1499938964844,284.836669921875,283.1712646484375,287.1279602050781,284.9960021972656,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282046799948148e-09,0.0009950173553079,-0.0128905195742845,0.0,0.0,0.0,-0.0074313534423708,60.0,-4.157476425170898,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.337755909655245e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.83315912890248e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,7.262747385539114e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,9.8331380286254e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,0.000466440222226,291.34130859375,294.1499938964844,284.836669921875,283.1712646484375,287.1279602050781,284.9960021972656,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282046799948148e-09,0.0009950173553079,-0.0128905195742845,0.0,0.0,0.0,-0.0074313534423708,60.0,-4.157476425170898,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,9.328722080681472e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.823645086726174e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,7.255720265675336e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.823624714044854e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0004659889673348,291.33819580078125,294.1499938964844,284.79998779296875,283.14385986328125,287.0872802734375,284.9622802734375,290.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.0125952661037445,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.176636695861816,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,9.328722080681472e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,9.823645086726174e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,7.255720265675336e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.823624714044854e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0004659889673348,291.33819580078125,294.1499938964844,284.79998779296875,283.14385986328125,287.0872802734375,284.9622802734375,290.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.0125952661037445,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.176636695861816,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.31956310523674e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.813999349717052e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,7.248596375575289e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.813978977035732e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.00046553145512,291.3351135253906,294.1499938964844,284.7633361816406,283.1163330078125,287.0467224121094,284.9288024902344,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550914565405955e-09,0.0009930765954777,-0.0122959306463599,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.195666313171387,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.31956310523674e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.813999349717052e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,7.248596375575289e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.813978977035732e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.00046553145512,291.3351135253906,294.1499938964844,284.7633361816406,283.1163330078125,287.0467224121094,284.9288024902344,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550914565405955e-09,0.0009930765954777,-0.0122959306463599,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.195666313171387,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,9.310356108471753e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,9.80430340860039e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,7.241434650495648e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.804283763514832e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0004650715563911,291.3320007324219,294.1499938964844,284.7266540527344,283.0887145996094,287.0062561035156,284.8955383300781,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.9402411050891715e-09,0.0009920945158228,-0.0119950342923402,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.214599132537842,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,9.310356108471753e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,9.80430340860039e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,7.241434650495648e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.804283763514832e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0004650715563911,291.3320007324219,294.1499938964844,284.7266540527344,283.0887145996094,287.0062561035156,284.8955383300781,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.9402411050891715e-09,0.0009920945158228,-0.0119950342923402,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.214599132537842,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
