time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.305756248068064e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,9.799459076020868e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.237857062136754e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,9.799439430935308e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0004648417816497,291.3304443359375,294.1499938964844,284.7083435058594,283.07489013671875,286.986083984375,284.87896728515625,290.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863446908914e-09,0.0009916038252413,-0.0118447095155715,0.0,0.0,0.0,-0.0072334608994424,60.0,-4.224039554595947,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.301176032749936e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,9.794635843718424e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,7.234294025693089e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,9.794616198632866e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0004646129964385,291.3288879394531,294.1499938964844,284.69000244140625,283.0610656738281,286.9659118652344,284.8624572753906,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825733146418543e-09,0.0009911153465509,-0.0116950320079922,0.0,0.0,0.0,-0.007205138914287,60.0,-4.233469009399414,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.292112372349948e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.785090514924376e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,7.227243622764945e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.78507086983882e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0004641602281481,291.3258056640625,294.1499938964844,284.6533203125,283.0334167480469,286.9256896972656,284.8296203613281,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.712666701323087e-09,0.0009901485173031,-0.0113988043740391,0.0,0.0,0.0,-0.0071490867994725,60.0,-4.252314567565918,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.292112372349948e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.785090514924376e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,7.227243622764945e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.78507086983882e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0004641602281481,291.3258056640625,294.1499938964844,284.6533203125,283.0334167480469,286.9256896972656,284.8296203613281,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.712666701323087e-09,0.0009901485173031,-0.0113988043740391,0.0,0.0,0.0,-0.0071490867994725,60.0,-4.252314567565918,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.28325462155044e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,9.775762737262994e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,7.220354018500075e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.775743092177436e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0004637177917174,291.3226928710937,294.1499938964844,284.6166687011719,283.005859375,286.88555908203125,284.7969665527344,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602175973644762e-09,0.0009892035741358,-0.0111093213781714,0.0,0.0,0.0,-0.0070943115279078,60.0,-4.271176338195801,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.28325462155044e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,9.775762737262994e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,7.220354018500075e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,9.775743092177436e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0004637177917174,291.3226928710937,294.1499938964844,284.6166687011719,283.005859375,286.88555908203125,284.7969665527344,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602175973644762e-09,0.0009892035741358,-0.0111093213781714,0.0,0.0,0.0,-0.0070943115279078,60.0,-4.271176338195801,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,9.275628690375016e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,9.767731535248458e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,7.214422657852992e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.767712617758662e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223876953125,0.0,0.0,0.0004633368516806,291.3199768066406,294.1499938964844,284.5844116210937,282.9817199707031,286.8503112792969,284.76837158203125,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.507051176716459e-09,0.0009883901802822,-0.0108600938692688,0.0,0.0,0.0,-0.0070471535436809,60.0,-4.287802219390869,-0.0,-6.660703633087905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.274611511500552e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,9.766659786691888e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.213631033664569e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,9.766640869202092e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0004632860363926,291.319580078125,294.1499938964844,284.5799865722656,282.9784240722656,286.8454895019531,284.7644958496094,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.494357330742105e-09,0.000988281564787,-0.0108268363401293,0.0,0.0,0.0,-0.0070408610627055,60.0,-4.290073871612549,-0.0,-6.659240625594975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.266379493055864e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.757991210790352e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,7.207228190964088e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.757972293300554e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0004628748283721,291.3164978027344,294.1499938964844,284.5433349609375,282.951171875,286.8055725097656,284.732177734375,290.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874078677967,4.391668806391635e-09,0.0009874035604298,-0.010557790286839,0.0,0.0,0.0,-0.0069899540394544,60.0,-4.309075355529785,-0.0,-6.647410799587308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.266379493055864e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,9.757991210790352e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,7.207228190964088e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.757972293300554e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0004628748283721,291.3164978027344,294.1499938964844,284.5433349609375,282.951171875,286.8055725097656,284.732177734375,290.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874078677967,4.391668806391635e-09,0.0009874035604298,-0.010557790286839,0.0,0.0,0.0,-0.0069899540394544,60.0,-4.309075355529785,-0.0,-6.647410799587308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.262335515813902e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,9.753731865203008e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,7.204082066891715e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,9.753712947713213e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0004626728186849,291.31494140625,294.1499938964844,284.5249938964844,282.9376525878906,286.7856140136719,284.716064453125,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.341215387171361e-09,0.0009869720088317,-0.0104256002232432,0.0,0.0,0.0,-0.0069649419747292,60.0,-4.318602085113525,-0.0,-6.641602112722468e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,9.258463978767396e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.74965514615178e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,7.201070548035204e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,9.749636956257746e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,0.0004624794528353,291.3133850097656,294.1499938964844,284.50665283203125,282.9241943359375,286.7657165527344,284.699951171875,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865633910521,4.292921573778585e-09,0.0009865590836852,-0.0102990679442882,0.0,0.0,0.0,-0.0069410004653036,60.0,-4.328169345855713,-0.0,-6.636044957986087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.251133451471104e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,9.741934627527372e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.195368380052969e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.741916437633336e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,0.0004621132393367,291.310302734375,294.1499938964844,284.4700012207031,282.8974914550781,286.7259521484375,284.6678771972656,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201458736474706e-09,0.0009857770055532,-0.0100594302639365,0.0,0.0,0.0,-0.0068956585600972,60.0,-4.347456455230713,-0.0,-6.625526083325894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.251133451471104e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,9.741934627527372e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.195368380052969e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.741916437633336e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,0.0004621132393367,291.310302734375,294.1499938964844,284.4700012207031,282.8974914550781,286.7259521484375,284.6678771972656,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201458736474706e-09,0.0009857770055532,-0.0100594302639365,0.0,0.0,0.0,-0.0068956585600972,60.0,-4.347456455230713,-0.0,-6.625526083325894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,9.244219108950348e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,9.734652849147096e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.189989992184564e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,9.734635386848822e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0004617678641807,291.30718994140625,294.1499938964844,284.4333190917969,282.87115478515625,286.6862487792969,284.6358337402344,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115194407461331e-09,0.0009850391652435,-0.0098334103822708,0.0,0.0,0.0,-0.0068528926931321,60.0,-4.366890907287598,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,9.244219108950348e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,9.734652849147096e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.189989992184564e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,9.734635386848822e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0004617678641807,291.30718994140625,294.1499938964844,284.4333190917969,282.87115478515625,286.6862487792969,284.6358337402344,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115194407461331e-09,0.0009850391652435,-0.0098334103822708,0.0,0.0,0.0,-0.0068528926931321,60.0,-4.366890907287598,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.23800835153088e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,9.728112490847708e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,7.185158756328747e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.728094300953671e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.000461457617348,291.3041076660156,294.1499938964844,284.39666748046875,282.84521484375,286.6466369628906,284.60382080078125,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.037692402647508e-09,0.0009843765292316,-0.0096303466707468,0.0,0.0,0.0,-0.0068144719116389,60.0,-4.386580944061279,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.23800835153088e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,9.728112490847708e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,7.185158756328747e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.728094300953671e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.000461457617348,291.3041076660156,294.1499938964844,284.39666748046875,282.84521484375,286.6466369628906,284.60382080078125,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.037692402647508e-09,0.0009843765292316,-0.0096303466707468,0.0,0.0,0.0,-0.0068144719116389,60.0,-4.386580944061279,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.232426236849278e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.722233517095448e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,7.180817192420363e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,9.722216054797173e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0004611788026522,291.3009948730469,294.1499938964844,284.3599853515625,282.8197326660156,286.60711669921875,284.57177734375,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.968026796030699e-09,0.0009837807156145,-0.0094478148967027,0.0,0.0,0.0,-0.0067799352109432,60.0,-4.406528949737549,-0.0,-6.598718016448403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.232426236849278e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.722233517095448e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,7.180817192420363e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,9.722216054797173e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0004611788026522,291.3009948730469,294.1499938964844,284.3599853515625,282.8197326660156,286.60711669921875,284.57177734375,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.968026796030699e-09,0.0009837807156145,-0.0094478148967027,0.0,0.0,0.0,-0.0067799352109432,60.0,-4.406528949737549,-0.0,-6.598718016448403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.229888382833452e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.719561057863756e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,7.178842497523874e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.719543595565484e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,0.0004610520263668,291.2994384765625,294.1499938964844,284.3416748046875,282.80718994140625,286.5873718261719,284.5557556152344,290.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936349912692094e-09,0.0009835099335759,-0.0093648182228207,0.0,0.0,0.0,-0.0067642317153513,60.0,-4.416606426239014,-0.0,-6.595084300897724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,9.22756371437572e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,9.717111970530824e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.17703442205675e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.71709523582831e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0004609359020832,291.2978820800781,294.1499938964844,284.3233337402344,282.7947692871094,286.5676574707031,284.5396728515625,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832655778154,3.907326462382343e-09,0.0009832617361098,-0.0092887720093131,0.0,0.0,0.0,-0.0067498437128961,60.0,-4.4267659187316895,-0.0,-6.591755408180688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,9.223518281942232e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,9.712851897347718e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,7.173887570388615e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.712835162645206e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,0.0004607338341884,291.2947998046875,294.1499938964844,284.2866516113281,282.7703857421875,286.5282592773437,284.5074768066406,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828335605561,3.856812647029528e-09,0.0009828297188505,-0.0091564198955893,0.0,0.0,0.0,-0.0067248013801872,60.0,-4.447343826293945,-0.0,-6.585964484884245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,9.223518281942232e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,9.712851897347718e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,7.173887570388615e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.712835162645206e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,0.0004607338341884,291.2947998046875,294.1499938964844,284.2866516113281,282.7703857421875,286.5282592773437,284.5074768066406,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828335605561,3.856812647029528e-09,0.0009828297188505,-0.0091564198955893,0.0,0.0,0.0,-0.0067248013801872,60.0,-4.447343826293945,-0.0,-6.585964484884245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,9.220216452376916e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,9.70937398960814e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.171318429755047e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.709357254905626e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,0.0004605688736774,291.29168701171875,294.1499938964844,284.25,282.74658203125,286.4889221191406,284.4750671386719,290.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155563153452485e-09,0.00098247686401,-0.0090483212843537,0.0,0.0,0.0,-0.0067043481394648,60.0,-4.46824312210083,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,9.220216452376916e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,9.70937398960814e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,7.171318429755047e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.709357254905626e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,0.0004605688736774,291.29168701171875,294.1499938964844,284.25,282.74658203125,286.4889221191406,284.4750671386719,290.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155563153452485e-09,0.00098247686401,-0.0090483212843537,0.0,0.0,0.0,-0.0067043481394648,60.0,-4.46824312210083,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,9.217728802468628e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.706753917271271e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,7.169383752625436e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.70673718256876e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,0.0004604446294251,291.2887268066406,294.1499938964844,284.2148132324219,282.7247009277344,286.45123291015625,284.4437561035156,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822148131206,3.784458524336287e-09,0.000982210971415,-0.0089668417349457,0.0,0.0,0.0,-0.0066889324225485,60.0,-4.488640308380127,-0.0,-6.57767458278613e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,9.21763275982812e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.706652781460434e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,7.16930881026201e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.706636046757922e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,0.0004604398272931,291.2886047363281,294.1499938964844,284.2133483886719,282.72381591796875,286.4496459960937,284.44244384765625,290.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822045685723,3.7832581512020624e-09,0.0009822007268667,-0.0089636957272887,0.0,0.0,0.0,-0.0066883373074233,60.0,-4.489494800567627,-0.0,-6.577536737495393e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.215451427735388e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.704355761641636e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,7.167612056946382e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.704339026939124e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0004603308916557,291.2854919433594,294.1499938964844,284.1766662597656,282.70233154296875,286.4104309082031,284.4095764160156,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.7559764187733435e-09,0.0009819673141464,-0.0088922139257192,0.0,0.0,0.0,-0.0066748121753335,60.0,-4.510990142822266,-0.0,-6.574412481086257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.215451427735388e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.704355761641636e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,7.167612056946382e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.704339026939124e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0004603308916557,291.2854919433594,294.1499938964844,284.1766662597656,282.70233154296875,286.4104309082031,284.4095764160156,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.7559764187733435e-09,0.0009819673141464,-0.0088922139257192,0.0,0.0,0.0,-0.0066748121753335,60.0,-4.510990142822266,-0.0,-6.574412481086257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958068847656,0.0,0.0,9.214488818543032e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,9.70334149315022e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,7.166862633312121e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,9.703324758447708e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.000460282783024,291.283935546875,294.1499938964844,284.1583251953125,282.6920471191406,286.390869140625,284.39306640625,290.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923837618013e-09,0.0009818642865866,-0.0088606337085366,0.0,0.0,0.0,-0.006668837275356,60.0,-4.5218024253845215,-0.0,-6.573031896550674e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,9.213636803906412e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,9.70244436757639e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,7.166199793573469e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,9.70242836046964e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0004602402332238,291.2823791503906,294.1499938964844,284.1400146484375,282.6820373535156,286.37127685546875,284.37646484375,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733258591154254e-09,0.0009817731333896,-0.0088326884433627,0.0,0.0,0.0,-0.0066635501570999,60.0,-4.532660484313965,-0.0,-6.571811184130638e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.212208533426748e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.700939699541776e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.165088754845783e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,9.700923692435026e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0004601688706316,291.279296875,294.1499938964844,284.10333251953125,282.6628112792969,286.3321533203125,284.34307861328125,290.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715356244882173e-09,0.0009816200472414,-0.0087857814505696,0.0,0.0,0.0,-0.0066546751186251,60.0,-4.554510593414307,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.212208533426748e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.700939699541776e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.165088754845783e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,9.700923692435026e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0004601688706316,291.279296875,294.1499938964844,284.10333251953125,282.6628112792969,286.3321533203125,284.34307861328125,290.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715356244882173e-09,0.0009816200472414,-0.0087857814505696,0.0,0.0,0.0,-0.0066546751186251,60.0,-4.554510593414307,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.211115684593096e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,9.699788643047214e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,7.164238195400685e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,9.699772635940462e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.0004601143009494,291.27618408203125,294.1499938964844,284.0666809082031,282.6445617675781,286.2930908203125,284.3094482421875,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.701638773279114e-09,0.000981502700597,-0.00874983984977,0.0,0.0,0.0,-0.0066478746011853,60.0,-4.576528549194336,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.211115684593096e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,9.699788643047214e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,7.164238195400685e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,9.699772635940462e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.0004601143009494,291.27618408203125,294.1499938964844,284.0666809082031,282.6445617675781,286.2930908203125,284.3094482421875,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.701638773279114e-09,0.000981502700597,-0.00874983984977,0.0,0.0,0.0,-0.0066478746011853,60.0,-4.576528549194336,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,9.210305870510638e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,9.698934445623308e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,7.163607369875535e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.69891916611232e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0004600738175213,291.2730712890625,294.1499938964844,284.0299987792969,282.627197265625,286.2540588378906,284.2755126953125,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691439598441093e-09,0.0009814153891056,-0.008723116479814,0.0,0.0,0.0,-0.0066428179852664,60.0,-4.59868049621582,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876281738281,0.0,0.0,9.210305870510638e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,9.698934445623308e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,7.163607369875535e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.69891916611232e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0004600738175213,291.2730712890625,294.1499938964844,284.0299987792969,282.627197265625,286.2540588378906,284.2755126953125,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691439598441093e-09,0.0009814153891056,-0.008723116479814,0.0,0.0,0.0,-0.0066428179852664,60.0,-4.59868049621582,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,9.20980382943526e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.698405483504756e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,7.163216650951654e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.698390203993767e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0004600487591233,291.2699890136719,294.1499938964844,283.99334716796875,282.6106262207031,286.215087890625,284.2413330078125,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685084015714324e-09,0.0009813611395657,-0.0087064635008573,0.0,0.0,0.0,-0.0066396673209965,60.0,-4.620978355407715,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
