time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,9.20980382943526e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.698405483504756e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,7.163216650951654e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.698390203993767e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0004600487591233,291.2699890136719,294.1499938964844,283.99334716796875,282.6106262207031,286.215087890625,284.2413330078125,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685084015714324e-09,0.0009813611395657,-0.0087064635008573,0.0,0.0,0.0,-0.0066396673209965,60.0,-4.620978355407715,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,9.209621202899144e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.69821267062798e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,7.163074042182416e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,9.698197391116992e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,0.0004600396205205,291.2684326171875,294.1499938964844,283.9750061035156,282.6025695800781,286.19561767578125,284.2241516113281,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682757210299314e-09,0.0009813412325456,-0.0087003670632839,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.632165431976318,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.209521522279827e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,9.698107896838336e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,7.162996917031705e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,9.698092617327347e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0004600346437655,291.2668762207031,294.1499938964844,283.9566650390625,282.5946960449219,286.1761474609375,284.2068786621094,290.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814677972785152e-09,0.0009813301730901,-0.0086969882249832,0.0,0.0,0.0,-0.0066378749907016,60.0,-4.643385410308838,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,9.209494601236656e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,9.698079520603642e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,7.162975816754624e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,9.698064241092652e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0004600333340931,291.2637634277344,294.1499938964844,283.9200134277344,282.5793762207031,286.13726806640625,284.17218017578125,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681038585057194e-09,0.0009813265642151,-0.0086958641186356,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.665915966033936,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,9.209494601236656e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,9.698079520603642e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,7.162975816754624e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,9.698064241092652e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0004600333340931,291.2637634277344,294.1499938964844,283.9200134277344,282.5793762207031,286.13726806640625,284.17218017578125,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681038585057194e-09,0.0009813265642151,-0.0086958641186356,0.0,0.0,0.0,-0.0066376621834933,60.0,-4.665915966033936,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.20967577258125e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.698269423097372e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.163115515140817e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,9.698254143586382e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0004600423562806,291.2606506347656,294.1499938964844,283.8833312988281,282.56451416015625,286.098388671875,284.13720703125,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831924177249675e-09,0.0009813449578359,-0.0087015070021152,0.0,0.0,0.0,-0.0066387294791638,60.0,-4.688555717468262,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.20967577258125e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.698269423097372e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.163115515140817e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,9.698254143586382e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0004600423562806,291.2606506347656,294.1499938964844,283.8833312988281,282.56451416015625,286.098388671875,284.13720703125,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831924177249675e-09,0.0009813449578359,-0.0087015070021152,0.0,0.0,0.0,-0.0066387294791638,60.0,-4.688555717468262,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,9.210017742589116e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,9.698628855403511e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.163381087593734e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.698614303488284e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.000460059440229,291.2575378417969,294.1499938964844,283.8466796875,282.5500183105469,286.0595703125,284.1019592285156,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687357308379545e-09,0.0009813804645091,-0.0087124202400445,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.711276054382324,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,9.210017742589116e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,9.698628855403511e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.163381087593734e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.698614303488284e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.000460059440229,291.2575378417969,294.1499938964844,283.8466796875,282.5500183105469,286.0595703125,284.1019592285156,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687357308379545e-09,0.0009813804645091,-0.0087124202400445,0.0,0.0,0.0,-0.0066407942213118,60.0,-4.711276054382324,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,9.2105328803882e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.69917091424577e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.163781992858276e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,9.69915636233054e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0004600851680152,291.2544250488281,294.1499938964844,283.8099975585937,282.5357971191406,286.0207824707031,284.0664978027344,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936824709954395e-09,0.0009814345976337,-0.0087289931252598,0.0,0.0,0.0,-0.0066439299844205,60.0,-4.734080314636231,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,9.2105328803882e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.69917091424577e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.163781992858276e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,9.69915636233054e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0004600851680152,291.2544250488281,294.1499938964844,283.8099975585937,282.5357971191406,286.0207824707031,284.0664978027344,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936824709954395e-09,0.0009814345976337,-0.0087289931252598,0.0,0.0,0.0,-0.0066439299844205,60.0,-4.734080314636231,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,9.210828284267336e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,9.699482325231656e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.164011185523123e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,9.699467773316428e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,0.000460099952761,291.2528686523437,294.1499938964844,283.7916564941406,282.5287780761719,286.0014038085937,284.0486755371094,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697319117534903e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.745504856109619,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.211165161104871e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,9.699836664367469e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,7.164273119997233e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,9.69982211245224e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0004601167456712,291.2513122558594,294.1499938964844,283.7733459472656,282.52178955078125,285.9820251464844,284.0307922363281,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014660225764832e-09,0.0009815011871978,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.756946086883545,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,9.211921133100986e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,9.700631926534696e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,7.164861017372459e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,9.70061810221523e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0004601545224431,291.2481994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.9433288574219,283.9949035644531,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107930062063588e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.779874801635742,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,9.211921133100986e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,9.700631926534696e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,7.164861017372459e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,9.70061810221523e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0004601545224431,291.2481994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.9433288574219,283.9949035644531,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107930062063588e-09,0.0009815809316933,-0.0087738251313567,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.779874801635742,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,9.212760778609665e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.70151595538482e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,7.165513670770451e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,9.701502131065354e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,0.0004601964610628,291.2450866699219,294.1499938964844,283.70001220703125,282.4939270019531,285.9046325683594,283.9587707519531,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.802849769592285,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,9.212760778609665e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.70151595538482e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,7.165513670770451e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,9.701502131065354e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,0.0004601964610628,291.2450866699219,294.1499938964844,283.70001220703125,282.4939270019531,285.9046325683594,283.9587707519531,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.802849769592285,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.213669545715676e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,9.702472016215324e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.166219438659027e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.702458191895856e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0004602418339345,291.2419738769531,294.1499938964844,283.663330078125,282.4798889160156,285.865966796875,283.9224548339844,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.825859546661377,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.213669545715676e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,9.702472016215324e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.166219438659027e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.702458191895856e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0004602418339345,291.2419738769531,294.1499938964844,283.663330078125,282.4798889160156,285.865966796875,283.9224548339844,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.825859546661377,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.214621968567371e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.70347464317456e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,7.166960131144151e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.703460818855092e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0004602894186973,291.2388610839844,294.1499938964844,283.6266784667969,282.46563720703125,285.82733154296875,283.885986328125,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.848892211914063,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,9.214621968567371e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.70347464317456e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,7.166960131144151e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.703460818855092e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0004602894186973,291.2388610839844,294.1499938964844,283.6266784667969,282.46563720703125,285.82733154296875,283.885986328125,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.848892211914063,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,9.21510873013176e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,9.70398759818636e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,7.167338480940089e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.703973773866892e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.0004603137494996,291.2373046875,294.1499938964844,283.6083374023437,282.4584350585937,285.8080444335937,283.86767578125,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.860414505004883,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.215599129674956e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.704503463581204e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,7.167719741119072e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.704489639261736e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.000460338225821,291.2357482910156,294.1499938964844,283.5899963378906,282.4511413574219,285.78875732421875,283.849365234375,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819696424528,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.871938228607178,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.216577018378302e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.705533011583611e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,7.168480078689754e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.705519914859906e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,0.0004603870911523,291.2326354980469,294.1499938964844,283.5533447265625,282.43621826171875,285.75018310546875,283.8125915527344,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820731356739,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.894983768463135,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.216577018378302e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.705533011583611e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,7.168480078689754e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.705519914859906e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,0.0004603870911523,291.2326354980469,294.1499938964844,283.5533447265625,282.43621826171875,285.75018310546875,283.8125915527344,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820731356739,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.894983768463135,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.217538899974898e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.706545097287744e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.16922731953673e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.70653200056404e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0004604351415764,291.2295227050781,294.1499938964844,283.51666259765625,282.4208374023437,285.7116394042969,283.77569580078125,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918018817901611,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.217538899974898e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.706545097287744e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.16922731953673e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.70653200056404e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0004604351415764,291.2295227050781,294.1499938964844,283.51666259765625,282.4208374023437,285.7116394042969,283.77569580078125,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918018817901611,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.218460763804616e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.707515710033476e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.169944001361728e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.707502613309772e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0004604811838362,291.2264099121094,294.1499938964844,283.4800109863281,282.4049072265625,285.6731262207031,283.7387084960937,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.9410319328308105,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.218460763804616e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.707515710033476e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,7.169944001361728e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.707502613309772e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0004604811838362,291.2264099121094,294.1499938964844,283.4800109863281,282.4049072265625,285.6731262207031,283.7387084960937,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.9410319328308105,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.219322964781897e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.708423021947964e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,7.170614117057994e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.70841065282002e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0004605242575053,291.2232666015625,294.1499938964844,283.4433288574219,282.3883361816406,285.6346435546875,283.70166015625,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964011192321777,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.219322964781897e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.708423021947964e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,7.170614117057994e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.70841065282002e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0004605242575053,291.2232666015625,294.1499938964844,283.4433288574219,282.3883361816406,285.6346435546875,283.70166015625,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964011192321777,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.219727508025244e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.708849393064156e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,7.170929166022688e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,9.708837023936212e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.0004605444846674,291.2217102050781,294.1499938964844,283.42498779296875,282.3797607421875,285.61541748046875,283.68310546875,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267164632678,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.975484848022461,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.22010585782118e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.709247387945652e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,7.171223114710301e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.709235018817708e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,0.0004605633730534,291.2201538085937,294.1499938964844,283.4066772460937,282.3710021972656,285.59619140625,283.6645202636719,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983173562794e-09,0.0009824462467804,-0.0090389596298336,0.0,0.0,0.0,-0.0067025767639279,60.0,-4.986945629119873,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.220775973517448e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.709952428238466e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,7.171744073275477e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,9.709940059110522e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004605968133546,291.217041015625,294.1499938964844,283.3699951171875,282.35284423828125,285.5577697753906,283.6273803710937,290.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820242788776795e-09,0.0009825169108808,-0.0090606007725,0.0,0.0,0.0,-0.0067066717892885,60.0,-5.009815692901611,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.220775973517448e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.709952428238466e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,7.171744073275477e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,9.709940059110522e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004605968133546,291.217041015625,294.1499938964844,283.3699951171875,282.35284423828125,285.5577697753906,283.6273803710937,290.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820242788776795e-09,0.0009825169108808,-0.0090606007725,0.0,0.0,0.0,-0.0067066717892885,60.0,-5.009815692901611,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.22131512197666e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.710519952932371e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,7.172162440838292e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.710507583804429e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004606237635016,291.2138977050781,294.1499938964844,283.3333435058594,282.333740234375,285.5193786621094,283.5902099609375,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268797020180045e-09,0.0009825737215578,-0.0090779904276132,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.032606601715088,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.22131512197666e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.710519952932371e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,7.172162440838292e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.710507583804429e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0004606237635016,291.2138977050781,294.1499938964844,283.3333435058594,282.333740234375,285.5193786621094,283.5902099609375,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268797020180045e-09,0.0009825737215578,-0.0090779904276132,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.032606601715088,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.221721848007292e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.710947779240088e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,7.172478944994509e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.710936137707904e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0004606441070791,291.2107849121094,294.1499938964844,283.2966613769531,282.31365966796875,285.48101806640625,283.55303955078125,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831871264736719e-09,0.0009826164459809,-0.0090910699218511,0.0,0.0,0.0,-0.0067124366760253,60.0,-5.05532169342041,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.221721848007292e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.710947779240088e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,7.172478944994509e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.710936137707904e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0004606441070791,291.2107849121094,294.1499938964844,283.2966613769531,282.31365966796875,285.48101806640625,283.55303955078125,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831871264736719e-09,0.0009826164459809,-0.0090910699218511,0.0,0.0,0.0,-0.0067124366760253,60.0,-5.05532169342041,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
