time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.221929212799296e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.711165330372752e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,7.172639743657783e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.711153688840568e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0004606544389389,291.2076416015625,294.1499938964844,283.260009765625,282.29248046875,285.44268798828125,283.51593017578125,290.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834369710631336e-09,0.0009826377499848,-0.0090976161882281,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.077925682067871,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.221929212799296e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.711165330372752e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,7.172639743657783e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.711153688840568e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0004606544389389,291.2076416015625,294.1499938964844,283.260009765625,282.29248046875,285.44268798828125,283.51593017578125,290.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834369710631336e-09,0.0009826377499848,-0.0090976161882281,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.077925682067871,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.221985965268686e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.711225720820948e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,7.172684126999229e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,9.711213351693004e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0004606572911143,291.2060852050781,294.1499938964844,283.2416687011719,282.2814636230469,285.42352294921875,283.49737548828125,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.089195251464844,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.221965592587368e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,9.711203892948106e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,7.172668119892478e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.711192251415925e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0004606562724802,291.2045288085937,294.1499938964844,283.22332763671875,282.2701110839844,285.40435791015625,283.4788513183594,290.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834752959619436e-09,0.0009826410096138,-0.0090986201539635,0.0,0.0,0.0,-0.0067138653248548,60.0,-5.100430488586426,-0.0,-6.583436373830409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.221733489539474e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.710958693176508e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,7.172486948547885e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,9.710947051644324e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004606446600519,291.2013854980469,294.1499938964844,283.1866760253906,282.2464904785156,285.3660888671875,283.4418640136719,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831777561913441e-09,0.0009826155146583,-0.0090908240526914,0.0,0.0,0.0,-0.0067123901098966,60.0,-5.122783660888672,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.221733489539474e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.710958693176508e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,7.172486948547885e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,9.710947051644324e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004606446600519,291.2013854980469,294.1499938964844,283.1866760253906,282.2464904785156,285.3660888671875,283.4418640136719,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831777561913441e-09,0.0009826155146583,-0.0090908240526914,0.0,0.0,0.0,-0.0067123901098966,60.0,-5.122783660888672,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.221273649018258e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.710474841995163e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,7.172128971433267e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.710463200462982e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0004606216971296,291.1982727050781,294.1499938964844,283.1499938964844,282.22149658203125,285.32781982421875,283.40496826171875,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.8259755363867515e-09,0.0009825660381466,-0.009075622074306,0.0,0.0,0.0,-0.0067095141857862,60.0,-5.144988059997559,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.221273649018258e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.710474841995163e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,7.172128971433267e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.710463200462982e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0004606216971296,291.1982727050781,294.1499938964844,283.1499938964844,282.22149658203125,285.32781982421875,283.40496826171875,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.8259755363867515e-09,0.0009825660381466,-0.009075622074306,0.0,0.0,0.0,-0.0067095141857862,60.0,-5.144988059997559,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.220646461471917e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.709813457448035e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,7.171640754677355e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.709801815915851e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0004605903523042,291.19512939453125,294.1499938964844,283.11334228515625,282.1949462890625,285.28961181640625,283.3681640625,290.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818079630235616e-09,0.0009824984008446,-0.0090549336746335,0.0,0.0,0.0,-0.0067055993713438,60.0,-5.1670684814453125,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.220646461471917e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.709813457448035e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,7.171640754677355e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.709801815915851e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0004605903523042,291.19512939453125,294.1499938964844,283.11334228515625,282.1949462890625,285.28961181640625,283.3681640625,290.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818079630235616e-09,0.0009824984008446,-0.0090549336746335,0.0,0.0,0.0,-0.0067055993713438,60.0,-5.1670684814453125,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.220085485139862e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.709222649689764e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,7.171204197220504e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.709211735753344e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004605623544193,291.1920166015625,294.1499938964844,283.07666015625,282.1667175292969,285.2514038085937,283.3314819335937,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811021276334259e-09,0.0009824380977079,-0.0090364394709467,0.0,0.0,0.0,-0.0067020999267697,60.0,-5.189106464385986,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.220085485139862e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.709222649689764e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,7.171204197220504e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.709211735753344e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004605623544193,291.1920166015625,294.1499938964844,283.07666015625,282.1667175292969,285.2514038085937,283.3314819335937,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811021276334259e-09,0.0009824380977079,-0.0090364394709467,0.0,0.0,0.0,-0.0067020999267697,60.0,-5.189106464385986,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.219833737006412e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,9.708957077236846e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.171007746364921e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.708945435704663e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0004605497524607,291.1904296875,294.1499938964844,283.0583190917969,282.1520080566406,285.2323303222656,283.3131408691406,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807842041680942e-09,0.0009824108565226,-0.0090281097218394,0.0,0.0,0.0,-0.0067005241289734,60.0,-5.200125217437744,-0.0,-6.580353328899946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.219635830959304e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,9.70874825725332e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,7.170854223659262e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.708737343316898e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0004605398862622,291.1888732910156,294.1499938964844,283.0400085449219,282.1369323730469,285.2132568359375,283.2948303222656,290.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805340043072647e-09,0.0009823894361034,-0.0090215532109141,0.0,0.0,0.0,-0.006699283607304,60.0,-5.211158275604248,-0.0,-6.580066269634699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.219400089932606e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.708500147098675e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.170670141931623e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.708489233162254e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0004605281283147,291.18572998046875,294.1499938964844,283.0033264160156,282.1056823730469,285.17510986328125,283.2582397460937,290.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802333559121962e-09,0.0009823638247326,-0.009013676084578,0.0,0.0,0.0,-0.0066977934911847,60.0,-5.233287811279297,-0.0,-6.579721656407855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.219400089932606e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.708500147098675e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.170670141931623e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.708489233162254e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0004605281283147,291.18572998046875,294.1499938964844,283.0033264160156,282.1056823730469,285.17510986328125,283.2582397460937,290.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802333559121962e-09,0.0009823638247326,-0.009013676084578,0.0,0.0,0.0,-0.0066977934911847,60.0,-5.233287811279297,-0.0,-6.579721656407855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.21938626561314e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.708484867587686e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.170659227995202e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.708473953651264e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.000460527400719,291.1826171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1369934082031,283.2216491699219,290.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802085313253656e-09,0.0009823616128414,-0.0090130260214209,0.0,0.0,0.0,-0.0066976700909435,60.0,-5.255517482757568,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.21938626561314e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.708484867587686e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.170659227995202e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.708473953651264e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.000460527400719,291.1826171875,294.1499938964844,282.9666748046875,282.0731506347656,285.1369934082031,283.2216491699219,290.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802085313253656e-09,0.0009823616128414,-0.0090130260214209,0.0,0.0,0.0,-0.0066976700909435,60.0,-5.255517482757568,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.2196132754907e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.708724246593192e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.170836033765227e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.708713332656772e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0004605387803167,291.1794738769531,294.1499938964844,282.92999267578125,282.0393981933594,285.0989074707031,283.1850280761719,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.8048497685849725e-09,0.0009823852451518,-0.0090202689170837,0.0,0.0,0.0,-0.0066990405321121,60.0,-5.277859210968018,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.2196132754907e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.708724246593192e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.170836033765227e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.708713332656772e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0004605387803167,291.1794738769531,294.1499938964844,282.92999267578125,282.0393981933594,285.0989074707031,283.1850280761719,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.8048497685849725e-09,0.0009823852451518,-0.0090202689170837,0.0,0.0,0.0,-0.0066990405321121,60.0,-5.277859210968018,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.220090578310192e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.709226287668572e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.171206380007789e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.70921537373215e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0004605626163538,291.17633056640625,294.1499938964844,282.8933410644531,282.0045471191406,285.06085205078125,283.1483154296875,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810723292474449e-09,0.0009824354201555,-0.0090356580913066,0.0,0.0,0.0,-0.0067019523121416,60.0,-5.300326824188232,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.220090578310192e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.709226287668572e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.171206380007789e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.70921537373215e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0004605626163538,291.17633056640625,294.1499938964844,282.8933410644531,282.0045471191406,285.06085205078125,283.1483154296875,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810723292474449e-09,0.0009824354201555,-0.0090356580913066,0.0,0.0,0.0,-0.0067019523121416,60.0,-5.300326824188232,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.220399078913032e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.709551522973924e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,7.171446486609057e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.709540609037504e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004605780413839,291.1747741699219,294.1499938964844,282.875,281.9867553710937,285.0418395996094,283.12994384765625,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.0090456465259194,0.0,0.0,0.0,-0.0067038419656455,60.0,-5.311600208282471,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.220765059581026e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.709936421131717e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.171730976551771e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.709926234791057e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004605963185895,291.1731872558594,294.1499938964844,282.8566589355469,281.9687194824219,285.0227966308594,283.111572265625,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190601792109655e-09,0.0009825067827478,-0.0090575031936168,0.0,0.0,0.0,-0.0067060855217278,60.0,-5.322902679443359,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.221597429132088e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.710812446428464e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.172377809183672e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.710802260087804e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004606378788594,291.1700439453125,294.1499938964844,282.82000732421875,281.9320373535156,284.9847717285156,283.07470703125,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829362160701066e-09,0.0009825949091464,-0.0090844947844743,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.345575332641602,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.221597429132088e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.710812446428464e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.172377809183672e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.710802260087804e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004606378788594,291.1700439453125,294.1499938964844,282.82000732421875,281.9320373535156,284.9847717285156,283.07470703125,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829362160701066e-09,0.0009825949091464,-0.0090844947844743,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.345575332641602,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.222483640769497e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.7117452241946e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.173066842369735e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.71173503785394e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004606821457855,291.1669006347656,294.1499938964844,282.7833251953125,281.8946228027344,284.94677734375,283.0377502441406,290.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840335605076461e-09,0.0009826887398958,-0.0091132475063204,0.0,0.0,0.0,-0.0067166327498853,60.0,-5.3682966232299805,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.222483640769497e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.7117452241946e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.173066842369735e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.71173503785394e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004606821457855,291.1669006347656,294.1499938964844,282.7833251953125,281.8946228027344,284.94677734375,283.0377502441406,290.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840335605076461e-09,0.0009826887398958,-0.0091132475063204,0.0,0.0,0.0,-0.0067166327498853,60.0,-5.3682966232299805,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.2233058239799e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.712611063150688e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.173706399044022e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.712600876810028e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004607232112903,291.16375732421875,294.1499938964844,282.7466735839844,281.8565368652344,284.9088134765625,283.000732421875,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850511021141756e-09,0.0009827757021412,-0.0091399084776639,0.0,0.0,0.0,-0.0067216772586107,60.0,-5.3910017013549805,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.2233058239799e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.712611063150688e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.173706399044022e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.712600876810028e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004607232112903,291.16375732421875,294.1499938964844,282.7466735839844,281.8565368652344,284.9088134765625,283.000732421875,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850511021141756e-09,0.0009827757021412,-0.0091399084776639,0.0,0.0,0.0,-0.0067216772586107,60.0,-5.3910017013549805,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.223997039953248e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.713338658912107e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.174243364715949e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.713328472571447e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.000460757757537,291.1606140136719,294.1499938964844,282.7099914550781,281.81793212890625,284.870849609375,282.9636535644531,290.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.85905840616374e-09,0.0009828489273786,-0.0091623030602931,0.0,0.0,0.0,-0.0067259147763252,60.0,-5.413654804229736,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.223997039953248e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.713338658912107e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.174243364715949e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.713328472571447e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.000460757757537,291.1606140136719,294.1499938964844,282.7099914550781,281.81793212890625,284.870849609375,282.9636535644531,290.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.85905840616374e-09,0.0009828489273786,-0.0091623030602931,0.0,0.0,0.0,-0.0067259147763252,60.0,-5.413654804229736,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.22423496376723e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.713588224258274e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.174428174039349e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.713578765513375e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000460769602796,291.1590270996094,294.1499938964844,282.6916809082031,281.7984619140625,284.85186767578125,282.9450988769531,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828776819631,3.861984509967442e-09,0.0009828738402575,-0.0091699697077274,0.0,0.0,0.0,-0.0067273648455739,60.0,-5.424933910369873,-0.0,-6.586557077525867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.224375389749184e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.713736653793605e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.174537313403562e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.713726467452943e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000460776645923,291.157470703125,294.1499938964844,282.67333984375,281.7789306640625,284.8328857421875,282.92657470703125,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.8637044674771914e-09,0.000982888508588,-0.0091744773089885,0.0,0.0,0.0,-0.0067282174713909,60.0,-5.436165809631348,-0.0,-6.58675460840641e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.224293171428144e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.713649342302232e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.174473284976557e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.713639883557336e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004607725131791,291.1543273925781,294.1499938964844,282.6366577148437,281.7395935058594,284.79498291015625,282.8895568847656,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.8626111198425406e-09,0.0009828791953623,-0.009171612560749,0.0,0.0,0.0,-0.0067276759073138,60.0,-5.458434104919434,-0.0,-6.586629552884915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.224293171428144e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.713649342302232e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.174473284976557e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.713639883557336e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004607725131791,291.1543273925781,294.1499938964844,282.6366577148437,281.7395935058594,284.79498291015625,282.8895568847656,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.8626111198425406e-09,0.0009828791953623,-0.009171612560749,0.0,0.0,0.0,-0.0067276759073138,60.0,-5.458434104919434,-0.0,-6.586629552884915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.223731467500328e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.7130578069482e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.174035999923944e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.7130483482033e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004607444861903,291.1511535644531,294.1499938964844,282.6000061035156,281.7000732421875,284.757080078125,282.8526306152344,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828228503465,3.8555558745656535e-09,0.0009828190086409,-0.0091531267389655,0.0,0.0,0.0,-0.0067241783253848,60.0,-5.4804301261901855,-0.0,-6.585820244708884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.223731467500328e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.7130578069482e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.174035999923944e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.7130483482033e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004607444861903,291.1511535644531,294.1499938964844,282.6000061035156,281.7000732421875,284.757080078125,282.8526306152344,290.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828228503465,3.8555558745656535e-09,0.0009828190086409,-0.0091531267389655,0.0,0.0,0.0,-0.0067241783253848,60.0,-5.4804301261901855,-0.0,-6.585820244708884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.222538210451604e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.711800521472468e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.173107587732375e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004606848524417,291.14801025390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7192077636719,282.8158874511719,290.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826951427385,3.840621154438395e-09,0.0009826913010329,-0.0091139953583478,0.0,0.0,0.0,-0.0067167747765779,60.0,-5.502068519592285,-0.0,-6.584109257801174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
