time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.222538210451604e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.711800521472468e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.173107587732375e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004606848524417,291.14801025390625,294.1499938964844,282.5633239746094,281.6604919433594,284.7192077636719,282.8158874511719,290.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826951427385,3.840621154438395e-09,0.0009826913010329,-0.0091139953583478,0.0,0.0,0.0,-0.0067167747765779,60.0,-5.502068519592285,-0.0,-6.584109257801174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.220749052474277e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.709916048450395e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.171715697040781e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.709906589705496e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004605954745784,291.1448669433594,294.1499938964844,282.52667236328125,281.62091064453125,284.6813659667969,282.77935791015625,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818264815436123e-09,0.0009825001470744,-0.0090554188936948,0.0,0.0,0.0,-0.00670569203794,60.0,-5.523353576660156,-0.0,-6.581547040696023e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.220749052474277e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.709916048450395e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.171715697040781e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.709906589705496e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004605954745784,291.1448669433594,294.1499938964844,282.52667236328125,281.62091064453125,284.6813659667969,282.77935791015625,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818264815436123e-09,0.0009825001470744,-0.0090554188936948,0.0,0.0,0.0,-0.00670569203794,60.0,-5.523353576660156,-0.0,-6.581547040696023e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.21960745472461e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.708714060252532e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,7.170828030211851e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.708704601507634e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004605384601745,291.1432800292969,294.1499938964844,282.5083312988281,281.6011657714844,284.6624450683594,282.7611999511719,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823819855228,3.8040144367812445e-09,0.0009823782602325,-0.0090180803090333,0.0,0.0,0.0,-0.0066986270248889,60.0,-5.533841133117676,-0.0,-6.579914213489246e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.218300692737104e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.70733817666769e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.16981157893315e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.707328717922792e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004604732093866,291.1416931152344,294.1499938964844,282.489990234375,281.5814514160156,284.6435546875,282.7431030273437,290.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822425199672,3.787702596014242e-09,0.0009822387946769,-0.0089753409847617,0.0,0.0,0.0,-0.0066905403509736,60.0,-5.544226169586182,-0.0,-6.578045486094197e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.215193858835846e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.704066178528592e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.167394505813718e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.704057447379456e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004603180277626,291.1385498046875,294.1499938964844,282.4533386230469,281.542236328125,284.60577392578125,282.707275390625,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819109691306,3.74893716070801e-09,0.0009819072438403,-0.008873769082129,0.0,0.0,0.0,-0.0066713229753077,60.0,-5.564663887023926,-0.0,-6.573606015081168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.215193858835846e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.704066178528592e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.167394505813718e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.704057447379456e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004603180277626,291.1385498046875,294.1499938964844,282.4533386230469,281.542236328125,284.60577392578125,282.707275390625,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819109691306,3.74893716070801e-09,0.0009819072438403,-0.008873769082129,0.0,0.0,0.0,-0.0066713229753077,60.0,-5.564663887023926,-0.0,-6.573606015081168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.211665019392969e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.700349619379268e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.164650014601648e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.70034088823013e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004601417458616,291.1353759765625,294.1499938964844,282.4166564941406,281.5033874511719,284.5680236816406,282.6717224121094,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815345983952,3.7049081580420307e-09,0.0009815308731049,-0.0087584061548113,0.0,0.0,0.0,-0.006649496499449,60.0,-5.584803104400635,-0.0,-6.568565424913686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.211665019392969e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.700349619379268e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.164650014601648e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.70034088823013e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004601417458616,291.1353759765625,294.1499938964844,282.4166564941406,281.5033874511719,284.5680236816406,282.6717224121094,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815345983952,3.7049081580420307e-09,0.0009815308731049,-0.0087584061548113,0.0,0.0,0.0,-0.006649496499449,60.0,-5.584803104400635,-0.0,-6.568565424913686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.20763923204504e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.696109918877482e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.161517714848742e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.696101187728344e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004599406092893,291.1322326660156,294.1499938964844,282.3800048828125,281.4649658203125,284.5303039550781,282.6365661621094,290.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654686997478506e-09,0.0009811013005673,-0.0086268177255988,0.0,0.0,0.0,-0.0066245989874005,60.0,-5.604595184326172,-0.0,-6.562817844724125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.20763923204504e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.696109918877482e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.161517714848742e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.696101187728344e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004599406092893,291.1322326660156,294.1499938964844,282.3800048828125,281.4649658203125,284.5303039550781,282.6365661621094,290.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654686997478506e-09,0.0009811013005673,-0.0086268177255988,0.0,0.0,0.0,-0.0066245989874005,60.0,-5.604595184326172,-0.0,-6.562817844724125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.203323861584067e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.691565355751663e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.691556624602526e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004597250663209,291.1290588378906,294.1499938964844,282.34332275390625,281.4271240234375,284.4926147460937,282.6018371582031,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600864273423099e-09,0.0009806411108002,-0.0084857922047376,0.0,0.0,0.0,-0.006597917061299,60.0,-5.624131202697754,-0.0,-6.556660991918761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.203323861584067e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.691565355751663e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.691556624602526e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004597250663209,291.1290588378906,294.1499938964844,282.34332275390625,281.4271240234375,284.4926147460937,282.6018371582031,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600864273423099e-09,0.0009806411108002,-0.0084857922047376,0.0,0.0,0.0,-0.006597917061299,60.0,-5.624131202697754,-0.0,-6.556660991918761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.201085049426184e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.689207945484668e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.156420178944245e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.689199214335532e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0004596132494043,291.1274719238281,294.1499938964844,282.32501220703125,281.408447265625,284.47381591796875,282.5845947265625,290.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572948825691924e-09,0.0009804023429751,-0.008412648923695,0.0,0.0,0.0,-0.0065840780735015,60.0,-5.6338300704956055,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.19881058507599e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.68681270023808e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.154650666052476e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.686803969088942e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004594996280502,291.1258850097656,294.1499938964844,282.3066711425781,281.38995361328125,284.4549865722656,282.56744384765625,290.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544576854253023e-09,0.0009801597334444,-0.0083383088931441,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.643489837646484,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.194223821396008e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.681982191978022e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.151083264034241e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.681973460828884e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004592705226968,291.12274169921875,294.1499938964844,282.2699890136719,281.353515625,284.4173889160156,282.5334167480469,290.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873759435782863e-09,0.0009796706726774,-0.0081884302198886,0.0,0.0,0.0,-0.0065416553989052,60.0,-5.662729263305664,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.194223821396008e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.681982191978022e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.151083264034241e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.681973460828884e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004592705226968,291.12274169921875,294.1499938964844,282.2699890136719,281.353515625,284.4173889160156,282.5334167480469,290.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873759435782863e-09,0.0009796706726774,-0.0081884302198886,0.0,0.0,0.0,-0.0065416553989052,60.0,-5.662729263305664,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.189673437504098e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.67719024629332e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.147544238250703e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.677181515144184e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.000459043221781,291.1195678710937,294.1499938964844,282.2333374023437,281.3179931640625,284.3798217773437,282.499755859375,290.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.430627559808385e-09,0.0009791853372007,-0.0080397380515933,0.0,0.0,0.0,-0.0065135229378938,60.0,-5.681923866271973,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.189673437504098e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.67719024629332e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.147544238250703e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.677181515144184e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.000459043221781,291.1195678710937,294.1499938964844,282.2333374023437,281.3179931640625,284.3798217773437,282.499755859375,290.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.430627559808385e-09,0.0009791853372007,-0.0080397380515933,0.0,0.0,0.0,-0.0065135229378938,60.0,-5.681923866271973,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.185214730678126e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.672494343249129e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.144075789256021e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.672486339695752e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004588204610627,291.1164245605469,294.1499938964844,282.1966552734375,281.2834167480469,284.3422546386719,282.46636962890625,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375015600326492e-09,0.000978709780611,-0.0078940223902463,0.0,0.0,0.0,-0.0064859529957175,60.0,-5.701121807098389,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.185214730678126e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.672494343249129e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.144075789256021e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.672486339695752e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004588204610627,291.1164245605469,294.1499938964844,282.1966552734375,281.2834167480469,284.3422546386719,282.46636962890625,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375015600326492e-09,0.000978709780611,-0.0078940223902463,0.0,0.0,0.0,-0.0064859529957175,60.0,-5.701121807098389,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.180975030176342e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.668029815657064e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.140777597669512e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.668021084507929e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004586087015923,291.1132507324219,294.1499938964844,282.1600036621094,281.2499389648437,284.3047790527344,282.4332275390625,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.322137454020435e-09,0.0009782576235011,-0.0077554695308208,0.0,0.0,0.0,-0.0064597395248711,60.0,-5.72039270401001,-0.0,-6.524824414100294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.180975030176342e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.668029815657064e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.140777597669512e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.668021084507929e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004586087015923,291.1132507324219,294.1499938964844,282.1600036621094,281.2499389648437,284.3047790527344,282.4332275390625,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.322137454020435e-09,0.0009782576235011,-0.0077554695308208,0.0,0.0,0.0,-0.0064597395248711,60.0,-5.72039270401001,-0.0,-6.524824414100294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.17891156859696e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.665856487117708e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.139172521419823e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.665848483564332e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004585056158248,291.1116638183594,294.1499938964844,282.14166259765625,281.233642578125,284.2860107421875,282.416748046875,290.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296405148844883e-09,0.0009780375985428,-0.0076880445703864,0.0,0.0,0.0,-0.0064469827339053,60.0,-5.7300543785095215,-0.0,-6.521889162058869e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.1769419668708e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.663782111601904e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.137640932342038e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.663774108048528e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004584072448778,291.1100769042969,294.1499938964844,282.1233215332031,281.2176513671875,284.26727294921875,282.4002990722656,290.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271836579443743e-09,0.0009778274688869,-0.0076236692257225,0.0,0.0,0.0,-0.0064348028972744,60.0,-5.739750862121582,-0.0,-6.519086781509031e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.173242870019747e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.65988656389527e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.134763291105628e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.659878560341896e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004582224646583,291.1069030761719,294.1499938964844,282.086669921875,281.1866455078125,284.2298278808594,282.36749267578125,290.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.225697708941766e-09,0.0009774329373613,-0.0075027742423117,0.0,0.0,0.0,-0.0064119300805032,60.0,-5.759268283843994,-0.0,-6.5138266336362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.173242870019747e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.65988656389527e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.134763291105628e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.659878560341896e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004582224646583,291.1069030761719,294.1499938964844,282.086669921875,281.1866455078125,284.2298278808594,282.36749267578125,290.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.225697708941766e-09,0.0009774329373613,-0.0075027742423117,0.0,0.0,0.0,-0.0064119300805032,60.0,-5.759268283843994,-0.0,-6.5138266336362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.169979603029788e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.656450129114091e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.13222470949404e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.656442125560716e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004580594541039,291.1037292480469,294.1499938964844,282.04998779296875,281.1570129394531,284.1924133300781,282.3348083496094,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770878823474,3.1849851644949463e-09,0.0009770847391337,-0.0073960972949862,0.0,0.0,0.0,-0.0063917464576661,60.0,-5.779003143310547,-0.0,-6.509186789571686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.169979603029788e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.656450129114091e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.13222470949404e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.656442125560716e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004580594541039,291.1037292480469,294.1499938964844,282.04998779296875,281.1570129394531,284.1924133300781,282.3348083496094,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770878823474,3.1849851644949463e-09,0.0009770847391337,-0.0073960972949862,0.0,0.0,0.0,-0.0063917464576661,60.0,-5.779003143310547,-0.0,-6.509186789571686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.167518146568908e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.653857705416158e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.130310405045748e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.653849701862782e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004579364904202,291.1005554199219,294.1499938964844,282.0133361816406,281.1287536621094,284.155029296875,282.3021240234375,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768252493813,3.154266847715803e-09,0.0009768221061676,-0.0073156072758138,0.0,0.0,0.0,-0.0063765184022486,60.0,-5.799063682556152,-0.0,-6.505686656055333e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.167518146568908e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.653857705416158e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.130310405045748e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.653849701862782e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004579364904202,291.1005554199219,294.1499938964844,282.0133361816406,281.1287536621094,284.155029296875,282.3021240234375,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768252493813,3.154266847715803e-09,0.0009768221061676,-0.0073156072758138,0.0,0.0,0.0,-0.0063765184022486,60.0,-5.799063682556152,-0.0,-6.505686656055333e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.16685748961754e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.653162123868242e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.129796722438186e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.653154120314866e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004579035157803,291.0973815917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1176452636719,282.2691955566406,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976754236035,3.145989913022616e-09,0.0009767510928213,-0.0072939195670187,0.0,0.0,0.0,-0.0063724145293235,60.0,-5.820021152496338,-0.0,-6.504743765844978e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.16685748961754e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.653162123868242e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.129796722438186e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.653154120314866e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004579035157803,291.0973815917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1176452636719,282.2691955566406,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976754236035,3.145989913022616e-09,0.0009767510928213,-0.0072939195670187,0.0,0.0,0.0,-0.0063724145293235,60.0,-5.820021152496338,-0.0,-6.504743765844978e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.167059761239216e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.653374581830576e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.129953155526891e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.6533665782772e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004579135857056,291.0957946777344,294.1499938964844,281.9583435058594,281.08856201171875,284.0989685058594,282.2525634765625,290.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767756564542,3.148478810999222e-09,0.0009767725132405,-0.0073004411533474,0.0,0.0,0.0,-0.0063736485317349,60.0,-5.830839157104492,-0.0,-6.505027272396546e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.167684038402513e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.654031600803135e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.130438461899757e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.654024324845524e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004579447850119,291.0942077636719,294.1499938964844,281.94000244140625,281.07568359375,284.08026123046875,282.2357788085937,290.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768418967723,3.156232164513994e-09,0.0009768387535586,-0.0073207570239901,0.0,0.0,0.0,-0.0063774921000003,60.0,-5.84190845489502,-0.0,-6.505910477017096e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.170118573820218e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.656595648266376e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.13233239366673e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.65658837230876e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004580664099194,291.0910339355469,294.1499938964844,281.9033203125,281.0506591796875,284.0429077148437,282.2016296386719,290.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771009208634,3.1865194927149787e-09,0.0009770976612344,-0.0074001178145408,0.0,0.0,0.0,-0.006392506416887,60.0,-5.864840507507324,-0.0,-6.509361583084683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.170118573820218e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.656595648266376e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.13233239366673e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.65658837230876e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004580664099194,291.0910339355469,294.1499938964844,281.9033203125,281.0506591796875,284.0429077148437,282.2016296386719,290.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771009208634,3.1865194927149787e-09,0.0009770976612344,-0.0074001178145408,0.0,0.0,0.0,-0.006392506416887,60.0,-5.864840507507324,-0.0,-6.509361583084683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.173629223369062e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.66029183473438e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.135062332963571e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.660284558776766e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004582417604979,291.0878295898437,294.1499938964844,281.8666687011719,281.0265197753906,284.00555419921875,282.1668395996094,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774743812158,3.2302061026001642e-09,0.0009774711215868,-0.0075145876035094,0.0,0.0,0.0,-0.0064141629263758,60.0,-5.888473510742188,-0.0,-6.514340356034154e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.173629223369062e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.66029183473438e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.135062332963571e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.660284558776766e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004582417604979,291.0878295898437,294.1499938964844,281.8666687011719,281.0265197753906,284.00555419921875,282.1668395996094,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774743812158,3.2302061026001642e-09,0.0009774711215868,-0.0075145876035094,0.0,0.0,0.0,-0.0064141629263758,60.0,-5.888473510742188,-0.0,-6.514340356034154e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
