time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.178699110634624e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.665630932431668e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.139005901990458e-05,297.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.665623656474054e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004584950220305,291.08465576171875,294.1499938964844,281.8299865722656,281.00311279296875,283.9681701660156,282.130859375,290.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780143154785,3.2933269444868074e-09,0.0009780110558494,-0.0076799797825515,0.0,0.0,0.0,-0.0064454553648829,60.0,-5.913190364837647,-0.0,-6.521538153947405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.178699110634624e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.665630932431668e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.139005901990458e-05,297.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.665623656474054e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004584950220305,291.08465576171875,294.1499938964844,281.8299865722656,281.00311279296875,283.9681701660156,282.130859375,290.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780143154785,3.2933269444868074e-09,0.0009780110558494,-0.0076799797825515,0.0,0.0,0.0,-0.0064454553648829,60.0,-5.913190364837647,-0.0,-6.521538153947405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.18460646062158e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.671851148596032e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.143599941628054e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.67184387263842e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004587901057675,291.0814514160156,294.1499938964844,281.7933349609375,280.9803771972656,283.9307861328125,282.0940856933594,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978643191047,3.3668767773775703e-09,0.000978639931418,-0.0078726969659328,0.0,0.0,0.0,-0.0064819171093404,60.0,-5.938488960266113,-0.0,-6.52992966365673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.18460646062158e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.671851148596032e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.143599941628054e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.67184387263842e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004587901057675,291.0814514160156,294.1499938964844,281.7933349609375,280.9803771972656,283.9307861328125,282.0940856933594,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978643191047,3.3668767773775703e-09,0.000978639931418,-0.0078726969659328,0.0,0.0,0.0,-0.0064819171093404,60.0,-5.938488960266113,-0.0,-6.52992966365673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.188021067529915e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.675447654444724e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.146255666157231e-05,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.67544037848711e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004589606833178,291.079833984375,294.1499938964844,281.7749938964844,280.96923828125,283.9120788574219,282.0752868652344,290.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790068725124,3.4093985412653183e-09,0.000979003496468,-0.0079841138795018,0.0,0.0,0.0,-0.0065029971301555,60.0,-5.95144510269165,-0.0,-6.534783381084709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.191712888423352e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.679335198597984e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.149127486627549e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.679327922640368e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004591450851876,291.0782470703125,294.1499938964844,281.75665283203125,280.9582214355469,283.8934020996094,282.05621337890625,290.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794000070542,3.455370212179787e-09,0.0009793966310098,-0.0081045692786574,0.0,0.0,0.0,-0.0065257870592176,60.0,-5.964591026306152,-0.0,-6.540032870816503e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.199885971611366e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.68794120126404e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.1554837631993e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.687933925306424e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004595533537212,291.0750427246094,294.1499938964844,281.7200012207031,280.9364929199219,283.85595703125,282.0171203613281,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802704444155,3.5571494638730883e-09,0.0009802668355405,-0.0083712516352534,0.0,0.0,0.0,-0.0065762433223426,60.0,-5.991459846496582,-0.0,-6.551663034315426e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.199885971611366e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.68794120126404e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.1554837631993e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.687933925306424e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004595533537212,291.0750427246094,294.1499938964844,281.7200012207031,280.9364929199219,283.85595703125,282.0171203613281,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802704444155,3.5571494638730883e-09,0.0009802668355405,-0.0083712516352534,0.0,0.0,0.0,-0.0065762433223426,60.0,-5.991459846496582,-0.0,-6.551663034315426e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.208791016135363e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.697318455437198e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.162409747252241e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.697311907075346e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004599981766659,291.0718078613281,294.1499938964844,281.6833190917969,280.91510009765625,283.81854248046875,281.9771423339844,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812187636271,3.6680538606503875e-09,0.0009812151547521,-0.0086618419736623,0.0,0.0,0.0,-0.0066312230192124,60.0,-6.018844604492188,-0.0,-6.564347643234214e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.208791016135363e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.697318455437198e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.162409747252241e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.697311907075346e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004599981766659,291.0718078613281,294.1499938964844,281.6833190917969,280.91510009765625,283.81854248046875,281.9771423339844,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812187636271,3.6680538606503875e-09,0.0009812151547521,-0.0086618419736623,0.0,0.0,0.0,-0.0066312230192124,60.0,-6.018844604492188,-0.0,-6.564347643234214e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.21851969906129e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.707562276162208e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.16997601557523e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.707555727800354e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004604841233231,291.068603515625,294.1499938964844,281.64666748046875,280.8939514160156,283.78106689453125,281.9361267089844,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792888611555,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.046844482421875,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.21851969906129e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.707562276162208e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.16997601557523e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.707555727800354e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004604841233231,291.068603515625,294.1499938964844,281.64666748046875,280.8939514160156,283.78106689453125,281.9361267089844,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792888611555,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.046844482421875,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.22385515877977e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.71318077063188e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.174125494202599e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.713174222270028e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004607506562024,291.06689453125,294.1499938964844,281.6275939941406,280.88299560546875,283.7615661621094,281.91436767578125,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828233160078,3.855661567797597e-09,0.0009828194743022,-0.0091534042730927,0.0,0.0,0.0,-0.0067242286168038,60.0,-6.06163215637207,-0.0,-6.585833034478128e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.228926501236856e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.718522051116452e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.178070518421009e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.718514775158836e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004610039759427,291.0653686523437,294.1499938964844,281.6099853515625,280.8729248046875,283.7435913085937,281.8941650390625,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882792882825e-09,0.0009833596413955,-0.009318908676505,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.075363159179688,-0.0,-6.593074886040995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.234341268893333e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.724222763907164e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.182281115092337e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.724216215545312e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004612744378391,291.0637512207031,294.1499938964844,281.5916748046875,280.8624572753906,283.7248229980469,281.87286376953125,290.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.08980131149292,-0.0,-6.60080985426248e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.239874634658918e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.730050078360364e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.186585571616888e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.730043529998512e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004615508660208,291.0621032714844,294.1499938964844,281.5733337402344,280.8519592285156,283.7060546875,281.8513488769531,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.104343414306641,-0.0,-6.608721037082432e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.25123385968618e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.74201175267808e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.19542003935203e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.742005204316229e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004621182742994,291.0588684082031,294.1499938964844,281.5366516113281,280.8309326171875,283.66851806640625,281.8077697753906,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.0100468611344695,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.133685111999512,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.25123385968618e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.74201175267808e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.19542003935203e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.742005204316229e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004621182742994,291.0588684082031,294.1499938964844,281.5366516113281,280.8309326171875,283.66851806640625,281.8077697753906,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.0100468611344695,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.133685111999512,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.262866660719736e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.75426155491732e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,7.204467692645267e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.754255006555468e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004626993613783,291.0556030273437,294.1499938964844,281.5,280.80975341796875,283.6309509277344,281.7635498046875,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415511186140066e-09,0.0009869743371382,-0.0104264812543988,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.16330623626709,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.262866660719736e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.75426155491732e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,7.204467692645267e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.754255006555468e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004626993613783,291.0556030273437,294.1499938964844,281.5,280.80975341796875,283.6309509277344,281.7635498046875,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415511186140066e-09,0.0009869743371382,-0.0104264812543988,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.16330623626709,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.27462606341578e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.76664523477666e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,7.213613571366295e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.766637958819048e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004632867930922,291.0523376464844,294.1499938964844,281.4633483886719,280.7882995605469,283.59332275390625,281.7188415527344,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488021954074384e-09,0.0009882268495857,-0.0108102383092045,0.0,0.0,0.0,-0.0070377173833549,60.0,-6.193109035491943,-0.0,-6.658510187662614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.27462606341578e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.76664523477666e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,7.213613571366295e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.766637958819048e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004632867930922,291.0523376464844,294.1499938964844,281.4633483886719,280.7882995605469,283.59332275390625,281.7188415527344,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488021954074384e-09,0.0009882268495857,-0.0108102383092045,0.0,0.0,0.0,-0.0070377173833549,60.0,-6.193109035491943,-0.0,-6.658510187662614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.28636291064322e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.779003448784351e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.22274198778905e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.7789969004225e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004638730315491,291.049072265625,294.1499938964844,281.4266662597656,280.7665100097656,283.5556945800781,281.6738586425781,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.222992897033691,-0.0,-6.675367814068522e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.28636291064322e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.779003448784351e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.22274198778905e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.7789969004225e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004638730315491,291.049072265625,294.1499938964844,281.4266662597656,280.7665100097656,283.5556945800781,281.6738586425781,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.222992897033691,-0.0,-6.675367814068522e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.29217058001086e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.785119618754834e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.227259629871696e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.78511307039298e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004641631676349,291.04742431640625,294.1499938964844,281.4083251953125,280.75543212890625,283.536865234375,281.6513061523437,290.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706544931565304e-09,0.0009900955483317,-0.0113827660679817,0.0,0.0,0.0,-0.0071460488252341,60.0,-6.237931728363037,-0.0,-6.683718112299175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.297917131334545e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.791170305106788e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.231728523038328e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.791163756744936e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004644501896109,291.0458068847656,294.1499938964844,281.3900146484375,280.7442321777344,283.5180358886719,281.62872314453125,290.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778112572267901e-09,0.0009907075436785,-0.0115702701732516,0.0,0.0,0.0,-0.0071815284900367,60.0,-6.252850532531738,-0.0,-6.691983855944272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.309142478741704e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.802991553442551e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,7.240458944579586e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.8029850050807e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004650109331123,291.0425109863281,294.1499938964844,281.35333251953125,280.7214050292969,283.4803161621094,281.5836486816406,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919080184772,4.9179291750078855e-09,0.0009919031290337,-0.0119365807622671,0.0,0.0,0.0,-0.0072508417069911,60.0,-6.282583713531494,-0.0,-6.708147282097343e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.309142478741704e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.802991553442551e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,7.240458944579586e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.8029850050807e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004650109331123,291.0425109863281,294.1499938964844,281.35333251953125,280.7214050292969,283.4803161621094,281.5836486816406,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919080184772,4.9179291750078855e-09,0.0009919031290337,-0.0119365807622671,0.0,0.0,0.0,-0.0072508417069911,60.0,-6.282583713531494,-0.0,-6.708147282097343e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.319859236711636e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.814276563702153e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.248794281622395e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.814270015340298e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004655462398659,291.0392150878906,294.1499938964844,281.3166809082031,280.6979675292969,283.4425964355469,281.5387268066406,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051405072009629e-09,0.0009930444648489,-0.0122862737625837,0.0,0.0,0.0,-0.0073170117102563,60.0,-6.312068939208984,-0.0,-6.723595902258239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.319859236711636e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.814276563702153e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.248794281622395e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.814270015340298e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004655462398659,291.0392150878906,294.1499938964844,281.3166809082031,280.6979675292969,283.4425964355469,281.5387268066406,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051405072009629e-09,0.0009930444648489,-0.0122862737625837,0.0,0.0,0.0,-0.0073170117102563,60.0,-6.312068939208984,-0.0,-6.723595902258239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.329929162049666e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.824880544329062e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.256626122398302e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.824874723562972e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004660492704715,291.035888671875,294.1499938964844,281.2799987792969,280.6737365722656,283.40484619140625,281.4941711425781,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176831852082841e-09,0.0009941171156242,-0.0126148741692304,0.0,0.0,0.0,-0.0073791914619505,60.0,-6.3412017822265625,-0.0,-6.738129343375476e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.329929162049666e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.824880544329062e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,7.256626122398302e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.824874723562972e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004660492704715,291.035888671875,294.1499938964844,281.2799987792969,280.6737365722656,283.40484619140625,281.4941711425781,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176831852082841e-09,0.0009941171156242,-0.0126148741692304,0.0,0.0,0.0,-0.0073791914619505,60.0,-6.3412017822265625,-0.0,-6.738129343375476e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.33561532292515e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.830868657445536e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.261049177031964e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.830862109083682e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004663333238568,291.0339050292969,294.1499938964844,281.25799560546875,280.6588134765625,283.3822021484375,281.4676208496094,290.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.24765342291289e-09,0.0009947227081283,-0.0128004159778356,0.0,0.0,0.0,-0.0074143009260296,60.0,-6.35847282409668,-0.0,-6.746342506858127e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.339206735603511e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.834649972617626e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.263841689564288e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.834643424255772e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0004665126907639,291.0325927734375,294.1499938964844,281.24334716796875,280.6487121582031,283.3670959472656,281.45001220703125,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951104875653,5.292374094523211e-09,0.0009951051324605,-0.0129175763577222,0.0,0.0,0.0,-0.0074364710599184,60.0,-6.3698811531066895,-0.0,-6.75153088991465e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.34353010961786e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.839203266892582e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.267204637173563e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.83919671853073e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004667286993935,291.0309143066406,294.1499938964844,281.2250061035156,280.6358337402344,283.34820556640625,281.4281005859375,290.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346227016644889e-09,0.0009955655550584,-0.0130586605519056,0.0,0.0,0.0,-0.007463167887181,60.0,-6.384027481079102,-0.0,-6.757781534361129e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.347568993689492e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.843455336522312e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.270345668075606e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.84344951575622e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004669304180424,291.0292663574219,294.1499938964844,281.2066650390625,280.6227111816406,283.3293151855469,281.4063415527344,290.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396521007838828e-09,0.0009959957096725,-0.0131904203444719,0.0,0.0,0.0,-0.0074881007894873,60.0,-6.398015975952148,-0.0,-6.763622195649077e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.354709618492052e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.85097503871657e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.275899406522512e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.850968490354715e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004672871145885,291.0259094238281,294.1499938964844,281.1700134277344,280.595703125,283.29150390625,281.3633117675781,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485446763486834e-09,0.0009967561345547,-0.0134233860298991,0.0,0.0,0.0,-0.007532185409218,60.0,-6.425405502319336,-0.0,-6.7739549081125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.354709618492052e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.85097503871657e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.275899406522512e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.850968490354715e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004672871145885,291.0259094238281,294.1499938964844,281.1700134277344,280.595703125,283.29150390625,281.3633117675781,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485446763486834e-09,0.0009967561345547,-0.0134233860298991,0.0,0.0,0.0,-0.007532185409218,60.0,-6.425405502319336,-0.0,-6.7739549081125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.360809053760022e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.85739825409837e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.28064333088696e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.85739243333228e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004675918025895,291.0225830078125,294.1499938964844,281.1333312988281,280.56756591796875,283.25372314453125,281.32080078125,290.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974114364013,5.561403781939589e-09,0.0009974058484658,-0.0136223761364817,0.0,0.0,0.0,-0.0075698415748775,60.0,-6.452157974243164,-0.0,-6.782786954318e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
