time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.360809053760022e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.85739825409837e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.28064333088696e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.85739243333228e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004675918025895,291.0225830078125,294.1499938964844,281.1333312988281,280.56756591796875,283.25372314453125,281.32080078125,290.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974114364013,5.561403781939589e-09,0.0009974058484658,-0.0136223761364817,0.0,0.0,0.0,-0.0075698415748775,60.0,-6.452157974243164,-0.0,-6.782786954318e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.365458390675484e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.862293518381192e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.284259481821209e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.862287697615102e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004678240220528,291.01922607421875,294.1499938964844,281.0966796875,280.5382385253906,283.2159118652344,281.2789306640625,290.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619286813640656e-09,0.0009979007299989,-0.0137740140780806,0.0,0.0,0.0,-0.0075985360890626,60.0,-6.478018760681152,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.365458390675484e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.862293518381192e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.284259481821209e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.862287697615102e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004678240220528,291.01922607421875,294.1499938964844,281.0966796875,280.5382385253906,283.2159118652344,281.2789306640625,290.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619286813640656e-09,0.0009979007299989,-0.0137740140780806,0.0,0.0,0.0,-0.0075985360890626,60.0,-6.478018760681152,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.368562314193696e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.865562606137246e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.286673644557595e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.865556785371156e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004679790872614,291.015869140625,294.1499938964844,281.0599975585937,280.5075988769531,283.1781311035156,281.2377014160156,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657924351254451e-09,0.0009982311166822,-0.0138752330094575,0.0,0.0,0.0,-0.0076176906004548,60.0,-6.502877235412598,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.368562314193696e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.865562606137246e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.286673644557595e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.865556785371156e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004679790872614,291.015869140625,294.1499938964844,281.0599975585937,280.5075988769531,283.1781311035156,281.2377014160156,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657924351254451e-09,0.0009982311166822,-0.0138752330094575,0.0,0.0,0.0,-0.0076176906004548,60.0,-6.502877235412598,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.369495091959834e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.8665441328194e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.28739905753173e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.866538312053308e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.000468025682494,291.0141906738281,294.1499938964844,281.0416564941406,280.49176025390625,283.1592102050781,281.21734619140625,290.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669522185058895e-09,0.0009983303025364,-0.0139056174084544,0.0,0.0,0.0,-0.0076234405860304,60.0,-6.514864921569824,-0.0,-6.795368534540104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.369988401886076e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.867063636193052e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.287782500497997e-05,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.86705781542696e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004680503334384,291.01251220703125,294.1499938964844,281.0233459472656,280.4755554199219,283.14031982421875,281.1972045898437,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675650172065616e-09,0.0009983828058466,-0.0139216696843504,0.0,0.0,0.0,-0.0076264785602688,60.0,-6.526562690734863,-0.0,-6.796081919446807e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.36957512749359e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.866627806331962e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.28746090317145e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.866621985565872e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004680296697188,291.0091552734375,294.1499938964844,280.9866638183594,280.4420166015625,283.1025695800781,281.1574401855469,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670457881024049e-09,0.000998338451609,-0.0139080677181482,0.0,0.0,0.0,-0.0076239048503339,60.0,-6.549042224884033,-0.0,-6.79547795812141e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.36957512749359e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.866627806331962e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.28746090317145e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.866621985565872e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004680296697188,291.0091552734375,294.1499938964844,280.9866638183594,280.4420166015625,283.1025695800781,281.1574401855469,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670457881024049e-09,0.000998338451609,-0.0139080677181482,0.0,0.0,0.0,-0.0076239048503339,60.0,-6.549042224884033,-0.0,-6.79547795812141e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.367145685246214e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.864070307230576e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,7.285571336979046e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.864064486464486e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0004679083358496,291.0057678222656,294.1499938964844,280.95001220703125,280.40692138671875,283.0648193359375,281.11846923828125,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980850154533,5.6401563419683515e-09,0.0009980794275179,-0.0138286855071783,0.0,0.0,0.0,-0.0076088830828666,60.0,-6.570138931274414,-0.0,-6.791950113438362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.367145685246214e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.864070307230576e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,7.285571336979046e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.864064486464486e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0004679083358496,291.0057678222656,294.1499938964844,280.95001220703125,280.40692138671875,283.0648193359375,281.11846923828125,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980850154533,5.6401563419683515e-09,0.0009980794275179,-0.0138286855071783,0.0,0.0,0.0,-0.0076088830828666,60.0,-6.570138931274414,-0.0,-6.791950113438362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.361509000882506e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.858133125817405e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.28118684492074e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.858128032647072e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004676267271861,291.0024108886719,294.1499938964844,280.9143981933594,280.3720092773437,283.0271301269531,281.0804443359375,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569882777223256e-09,0.000997478608042,-0.0136445881798863,0.0,0.0,0.0,-0.0075740464963018,60.0,-6.5890960693359375,-0.0,-6.783773187635235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.361509000882506e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.858133125817405e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,7.28118684492074e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.858128032647072e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004676267271861,291.0024108886719,294.1499938964844,280.9143981933594,280.3720092773437,283.0271301269531,281.0804443359375,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569882777223256e-09,0.000997478608042,-0.0136445881798863,0.0,0.0,0.0,-0.0075740464963018,60.0,-6.5890960693359375,-0.0,-6.783773187635235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.355285874335097e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.85158039839007e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.276346150320023e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.851574577623978e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.000467315869173,291.0001220703125,294.1499938964844,280.891357421875,280.34942626953125,283.0015563964844,281.0553283691406,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492323484901362e-09,0.0009968155063688,-0.0134414015337824,0.0,0.0,0.0,-0.0075355973094701,60.0,-6.599946022033691,-0.0,-6.774754268690232e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.351723565487192e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.847828914644197e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.273575465660542e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.847823093878104e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0004671379283536,290.9990234375,294.1499938964844,280.8808288574219,280.339111328125,282.9895324707031,281.04376220703125,290.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.447927886592652e-09,0.0009964358760043,-0.0133250951766967,0.0,0.0,0.0,-0.0075135887600481,60.0,-6.604429721832275,-0.0,-6.769594307343142e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.34537674766034e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.841145219979808e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.26863945601508e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.841140126809478e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004668209003284,290.9973449707031,294.1499938964844,280.8647766113281,280.3233947753906,282.97076416015625,281.0260925292969,290.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.368836930585985e-09,0.0009957596193999,-0.0131178935989737,0.0,0.0,0.0,-0.0074743800796568,60.0,-6.610489368438721,-0.0,-6.760406989769764e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.338121162727477e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.833504736889154e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.26299622328952e-05,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.833499643718824e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004664584994316,290.9956359863281,294.1499938964844,280.8492126464844,280.3081359863281,282.9520568847656,281.0089111328125,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949918603524,5.278423476084981e-09,0.0009949865052476,-0.012881027534604,0.0,0.0,0.0,-0.0074295583181083,60.0,-6.615528583526611,-0.0,-6.749912273562586e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.321086690761148e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.815566590987146e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.249746704474092e-05,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.815560770221056e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004656075616367,290.9922790527344,294.1499938964844,280.8194274902344,280.2789611816406,282.9147644042969,280.97613525390625,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066148833776651e-09,0.000993171473965,-0.0123248994350433,0.0,0.0,0.0,-0.0073243253864347,60.0,-6.622761249542236,-0.0,-6.725303336452272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.321086690761148e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.815566590987146e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.249746704474092e-05,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.815560770221056e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004656075616367,290.9922790527344,294.1499938964844,280.8194274902344,280.2789611816406,282.9147644042969,280.97613525390625,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066148833776651e-09,0.000993171473965,-0.0123248994350433,0.0,0.0,0.0,-0.0073243253864347,60.0,-6.622761249542236,-0.0,-6.725303336452272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.301061072619632e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.794477955438197e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.234171062009409e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.794472862267868e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.00046460723388,290.9888916015625,294.1499938964844,280.7913513183594,280.25146484375,282.877685546875,280.9456481933594,290.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816614662672691e-09,0.0009910376975312,-0.0116711426526308,0.0,0.0,0.0,-0.0072006206028163,60.0,-6.626357078552246,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.301061072619632e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.794477955438197e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.234171062009409e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.794472862267868e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.00046460723388,290.9888916015625,294.1499938964844,280.7913513183594,280.25146484375,282.877685546875,280.9456481933594,290.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816614662672691e-09,0.0009910376975312,-0.0116711426526308,0.0,0.0,0.0,-0.0072006206028163,60.0,-6.626357078552246,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.278551442548633e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.77077434072271e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,7.2166629252024e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.77076924755238e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004634828364942,290.9855041503906,294.1499938964844,280.7649230957031,280.2255554199219,282.84088134765625,280.91748046875,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536130582266651e-09,0.000988639309071,-0.0109362825751304,0.0,0.0,0.0,-0.0070615727454423,60.0,-6.6267523765563965,-0.0,-6.664055973715223e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.278551442548633e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.77077434072271e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,7.2166629252024e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.77076924755238e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004634828364942,290.9855041503906,294.1499938964844,280.7649230957031,280.2255554199219,282.84088134765625,280.91748046875,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536130582266651e-09,0.000988639309071,-0.0109362825751304,0.0,0.0,0.0,-0.0070615727454423,60.0,-6.6267523765563965,-0.0,-6.664055973715223e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.254107135348022e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.745033457875252e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.197650847956538e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.745028364704922e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004622618143912,290.9821472167969,294.1499938964844,280.7400207519531,280.201171875,282.80438232421875,280.8916931152344,290.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231549777244936e-09,0.000986034865491,-0.0101382695138454,0.0,0.0,0.0,-0.0069105788134038,60.0,-6.624396800994873,-0.0,-6.62898571590631e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.254107135348022e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.745033457875252e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.197650847956538e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.745028364704922e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004622618143912,290.9821472167969,294.1499938964844,280.7400207519531,280.201171875,282.80438232421875,280.8916931152344,290.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231549777244936e-09,0.000986034865491,-0.0101382695138454,0.0,0.0,0.0,-0.0069105788134038,60.0,-6.624396800994873,-0.0,-6.62898571590631e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.241316729458048e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.731564932735635e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,7.187703158706427e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.731559839565308e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.000461622927105,290.98046875,294.1499938964844,280.7281188964844,280.1894836425781,282.7862548828125,280.8797302246094,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098467618227,4.0721812588628845e-09,0.0009846721077337,-0.009720710106194,0.0,0.0,0.0,-0.0068315723910927,60.0,-6.622288703918457,-0.0,-6.61067218743483e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.228295675711706e-05,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.717851935420184e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.177575025707483e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.717847569845615e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004609724564943,290.978759765625,294.1499938964844,280.716552734375,280.1781616210937,282.7681884765625,280.8682861328125,290.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909930157419694e-09,0.0009832846699282,-0.0092955939471721,0.0,0.0,0.0,-0.0067511377856135,60.0,-6.619744300842285,-0.0,-6.592053836129709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.20170932658948e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.68985550571233e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.156896754167974e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.689850412542e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004596444196067,290.97540283203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7323303222656,280.8469543457031,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.5786622554212504e-09,0.0009804519359022,-0.0084276180714368,0.0,0.0,0.0,-0.0065869139507412,60.0,-6.613407135009766,-0.0,-6.55412222272389e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.20170932658948e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.68985550571233e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.156896754167974e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.689850412542e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004596444196067,290.97540283203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7323303222656,280.8469543457031,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.5786622554212504e-09,0.0009804519359022,-0.0084276180714368,0.0,0.0,0.0,-0.0065869139507412,60.0,-6.613407135009766,-0.0,-6.55412222272389e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.174914157483728e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.661638614488766e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.136055501177907e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.661633521318436e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000458305934444,290.9720458984375,294.1499938964844,280.6734619140625,280.13592529296875,282.6968078613281,280.8277587890625,290.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244791102474664e-09,0.0009775969665497,-0.0075528030283749,0.0,0.0,0.0,-0.0064213988371193,60.0,-6.60570764541626,-0.0,-6.516003026035834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.174914157483728e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.661638614488766e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.136055501177907e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.661633521318436e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000458305934444,290.9720458984375,294.1499938964844,280.6734619140625,280.13592529296875,282.6968078613281,280.8277587890625,290.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244791102474664e-09,0.0009775969665497,-0.0075528030283749,0.0,0.0,0.0,-0.0064213988371193,60.0,-6.60570764541626,-0.0,-6.516003026035834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.148424578597768e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.633743320591748e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.115452172001824e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.63373895501718e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004569827287923,290.9686889648437,294.1499938964844,280.65362548828125,280.1164855957031,282.6616516113281,280.81072998046875,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914728902680963e-09,0.000974774477072,-0.0066879512742161,0.0,0.0,0.0,-0.0062577724456787,60.0,-6.59713888168335,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.148424578597768e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.633743320591748e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.115452172001824e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.63373895501718e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004569827287923,290.9686889648437,294.1499938964844,280.65362548828125,280.1164855957031,282.6616516113281,280.81072998046875,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914728902680963e-09,0.000974774477072,-0.0066879512742161,0.0,0.0,0.0,-0.0062577724456787,60.0,-6.59713888168335,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.128800593316556e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.613078873371704e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.100189395714551e-05,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.613073780201375e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004560024826787,290.96612548828125,294.1499938964844,280.63922119140625,280.1023864746094,282.6351623535156,280.7991943359375,290.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862190291,2.670217824629617e-09,0.0009726835414767,-0.0060472567565739,0.0,0.0,0.0,-0.0061365570873022,60.0,-6.59033727645874,-0.0,-6.45066222659807e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.12272953428328e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.606685489416122e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.095467299222946e-05,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.606680396245793e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0004556992207653,290.96533203125,294.1499938964844,280.6347961425781,280.0980529785156,282.6268615722656,280.7957763671875,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039240878,2.5945690040884983e-09,0.0009720366215333,-0.0058490317314863,0.0,0.0,0.0,-0.0060990545898675,60.0,-6.588173866271973,-0.0,-6.442083844149239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.110310929827392e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.593607683200388e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,7.085808465490118e-05,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.59360331762582e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0004550788726191,290.9636535644531,294.1499938964844,280.625732421875,280.08917236328125,282.609619140625,280.7890625,290.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707158897072,2.439834556611231e-09,0.0009707134449854,-0.0054435743950307,0.0,0.0,0.0,-0.0060223457403481,60.0,-6.583669662475586,-0.0,-6.424555465400772e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.098246664507316e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.580903861206024e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,7.076425390550867e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.580898768035696e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004544762487057,290.96197509765625,294.1499938964844,280.61688232421875,280.0804748535156,282.59246826171875,280.7828674316406,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694303153082,2.289517464504342e-09,0.0009694279870018,-0.0050496896728873,0.0,0.0,0.0,-0.0059478268958628,60.0,-6.579216957092285,-0.0,-6.407550046105825e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.075485286302865e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.55693467403762e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.058721530484036e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.556930308463052e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0004533392784651,290.9586181640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5584411621094,280.77178955078125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059112149084513e-09,0.0009670027066022,-0.0043065333738923,0.0,0.0,0.0,-0.0058072302490472,60.0,-6.570676803588867,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.075485286302865e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.55693467403762e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.058721530484036e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.556930308463052e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0004533392784651,290.9586181640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5584411621094,280.77178955078125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059112149084513e-09,0.0009670027066022,-0.0043065333738923,0.0,0.0,0.0,-0.0058072302490472,60.0,-6.570676803588867,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
