time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.054673137143254e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.535018034512176e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.042533979984e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.535013668937609e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0004522996605373,290.95526123046875,294.1499938964844,280.5833435058594,280.047607421875,282.5248107910156,280.7625427246094,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647868573665,1.7465847657049947e-09,0.0009647851111367,-0.0036269929260015,0.0,0.0,0.0,-0.0056786704808473,60.0,-6.562923431396484,-0.0,-6.34631547313802e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.054673137143254e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.535018034512176e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.042533979984e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.535013668937609e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0004522996605373,290.95526123046875,294.1499938964844,280.5833435058594,280.047607421875,282.5248107910156,280.7625427246094,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647868573665,1.7465847657049947e-09,0.0009647851111367,-0.0036269929260015,0.0,0.0,0.0,-0.0056786704808473,60.0,-6.562923431396484,-0.0,-6.34631547313802e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.03581822058186e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.515162673778832e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.027869287412614e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.515158308204263e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004513578314799,290.951904296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4915466308594,280.7550048828125,290.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.511651692709392e-09,0.0009627760155126,-0.0030113691464066,0.0,0.0,0.0,-0.0055622030049562,60.0,-6.556101322174072,-0.0,-6.319909573448967e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.03581822058186e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.515162673778832e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.027869287412614e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.515158308204263e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004513578314799,290.951904296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4915466308594,280.7550048828125,290.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.511651692709392e-09,0.0009627760155126,-0.0030113691464066,0.0,0.0,0.0,-0.0055622030049562,60.0,-6.556101322174072,-0.0,-6.319909573448967e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.018980927066876e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.49743262026459e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.014773291302845e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.49742825469002e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004505167889874,290.94854736328125,294.1499938964844,280.5521545410156,280.0170593261719,282.45867919921875,280.7491455078125,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609832195565,1.301856289437353e-09,0.0009609819389879,-0.0024616131559014,0.0,0.0,0.0,-0.005458197556436,60.0,-6.550326347351074,-0.0,-6.296375687497857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.018980927066876e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.49743262026459e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.014773291302845e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.49742825469002e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004505167889874,290.94854736328125,294.1499938964844,280.5521545410156,280.0170593261719,282.45867919921875,280.7491455078125,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609832195565,1.301856289437353e-09,0.0009609819389879,-0.0024616131559014,0.0,0.0,0.0,-0.005458197556436,60.0,-6.550326347351074,-0.0,-6.296375687497857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.011701331473888e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.489766671322286e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.009111141087487e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.489762305747718e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0004501531366258,290.9468994140625,294.1499938964844,280.5446472167969,280.0096740722656,282.4425354003906,280.7468566894531,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000951618887484,1.2025438422824664e-09,0.0009516176651231,-0.0022098855115473,0.0,0.0,0.0,-0.0053661623969674,60.0,-6.519865036010742,-0.0,-6.286214215833752e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.005823085317388e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.48357628658414e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.004538929322734e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.48357192100957e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0004498595080804,290.9447631835937,294.1499938964844,280.5372009277344,280.0024108886719,282.4263916015625,280.74481201171875,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009189438424073,1.0971963337880195e-09,0.0009189427364617,-0.0019656014628708,0.0,0.0,0.0,-0.0051542222499847,60.0,-6.519129753112793,-0.0,-6.27801455266308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,4.04463498853147e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,4.259200431988575e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,3.145831942674704e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,4.259198612999171e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0002020379033638,290.9483947753906,294.1499938964844,280.52252197265625,279.9880065917969,282.3988037109375,280.7418518066406,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007440125918947,8.525758432575966e-10,0.0007440117187798,-0.0014974232763051,0.0,0.0,0.0,-0.0041429987177252,60.0,-5.6862616539001465,-0.0,-1.266292315449391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,4.04463498853147e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,4.259200431988575e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,3.145831942674704e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,4.259198612999171e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0002020379033638,290.9483947753906,294.1499938964844,280.52252197265625,279.9880065917969,282.3988037109375,280.7418518066406,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007440125918947,8.525758432575966e-10,0.0007440117187798,-0.0014974232763051,0.0,0.0,0.0,-0.0041429987177252,60.0,-5.6862616539001465,-0.0,-1.266292315449391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.052433597389609e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.53265916905366e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,7.040791388135403e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.53265480347909e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004521877854131,290.98126220703125,294.1499938964844,280.5080261230469,279.97381591796875,282.451904296875,280.8698425292969,290.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,0.0007419282919727,9.35211283414894e-12,-0.0007419282919727,-0.0007665151497349,0.0,0.0,0.0,0.0036866306327283,60.0,-4.211738109588623,-0.0,-6.343160663391245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.052433597389609e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.53265916905366e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,7.040791388135403e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.53265480347909e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004521877854131,290.98126220703125,294.1499938964844,280.5080261230469,279.97381591796875,282.451904296875,280.8698425292969,290.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,0.0007419282919727,9.35211283414894e-12,-0.0007419282919727,-0.0007665151497349,0.0,0.0,0.0,0.0036866306327283,60.0,-4.211738109588623,-0.0,-6.343160663391245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,3.031887536053545e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,3.192726944689639e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,2.3581380446557887e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,3.192725853295997e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001514490577392,290.98065185546875,294.1499938964844,280.4935913085937,279.9596862792969,282.4472961425781,280.8746337890625,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230709407944,4.0407605039760597e-10,0.0003230705333407,-0.0007392523111775,0.0,0.0,0.0,-0.0018197653116658,60.0,-2.8572866916656494,-0.0,-7.115430911142084e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,3.031887536053545e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,3.192726944689639e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,2.3581380446557887e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,3.192725853295997e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001514490577392,290.98065185546875,294.1499938964844,280.4935913085937,279.9596862792969,282.4472961425781,280.8746337890625,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230709407944,4.0407605039760597e-10,0.0003230705333407,-0.0007392523111775,0.0,0.0,0.0,-0.0018197653116658,60.0,-2.8572866916656494,-0.0,-7.115430911142084e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,2.163584940717556e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,2.2783617168897763e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,1.682790752965957e-05,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,2.278360625496134e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001080755464499,290.9825134277344,294.1499938964844,280.4814758300781,279.9477844238281,282.4478759765625,280.8822937011719,290.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002282957866555,2.8609820068581366e-10,0.0002282954956172,-0.0005238616140559,0.0,0.0,0.0,-0.0012862675357609,60.0,-2.030395746231079,-0.0,-3.6234553135727765e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,2.012001641560346e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,2.1187368474784307e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,1.5648924090783112e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,2.118735937983729e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001005036392598,290.9828186035156,294.1499938964844,280.4791564941406,279.94549560546875,282.44805908203125,280.8836669921875,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132151421392,2.6696930777170275e-10,0.0002132148802047,-0.0004886520328,0.0,0.0,0.0,-0.001201158738695,60.0,-1.9012624025344849,-0.0,-3.1335141148503e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,1.5939689546939917e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,1.6785279512987472e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,1.2397554201015735e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,1.6785272237029858e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.962204836076126e-05,290.9825134277344,294.1499938964844,280.47186279296875,279.9383850097656,282.44854736328125,280.8874816894531,290.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001698415435384,2.1242868575299667e-10,0.0001698413398116,-0.0003886373888235,0.0,0.0,0.0,-0.0009566688677296,60.0,-1.5490106344223022,-0.0,-1.9666845929577903e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,1.2455644537112676e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,1.311640880885534e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.687737474450842e-06,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,1.311640335188713e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,6.22185252723284e-05,290.9830017089844,294.1499938964844,280.4645690917969,279.93121337890625,282.44903564453125,280.8902587890625,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001327183417743,1.6599696617269902e-10,0.0001327181817032,-0.0003036906418856,0.0,0.0,0.0,-0.0007475643651559,60.0,-1.2453944683074951,-0.0,-1.200901711406743e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.0374667302530725e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.410799753415631e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,5.473593319038628e-06,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.410796570184175e-06,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,3.515360367600806e-05,290.9835205078125,294.1499938964844,280.4497375488281,279.91668701171875,282.4496154785156,280.893310546875,290.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.498647028114647e-05,9.378894882949852e-11,7.498637569369748e-05,-0.000171586376382,0.0,0.0,0.0,-0.0004223771393299,60.0,-0.7602981328964233,-0.0,-3.8336081531475935e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.0374667302530725e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.410799753415631e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,5.473593319038628e-06,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.410796570184175e-06,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,3.515360367600806e-05,290.9835205078125,294.1499938964844,280.4497375488281,279.91668701171875,282.4496154785156,280.893310546875,290.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.498647028114647e-05,9.378894882949852e-11,7.498637569369748e-05,-0.000171586376382,0.0,0.0,0.0,-0.0004223771393299,60.0,-0.7602981328964233,-0.0,-3.8336081531475935e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,3.59441150976636e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,3.785092530961265e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,2.795657337628654e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,3.7850909393455368e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,1.795482967281714e-05,290.9836730957031,294.1499938964844,280.4345703125,279.9018249511719,282.4498291015625,280.89422607421875,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82997932319995e-05,4.7903205707688905e-11,3.829974593827501e-05,-8.763866208028048e-05,0.0,0.0,0.0,-0.0002157316484954,60.0,-0.4314140975475311,-0.0,-1.0000704431245564e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,3.59441150976636e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,3.785092530961265e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,2.795657337628654e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,3.7850909393455368e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,1.795482967281714e-05,290.9836730957031,294.1499938964844,280.4345703125,279.9018249511719,282.4498291015625,280.89422607421875,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.82997932319995e-05,4.7903205707688905e-11,3.829974593827501e-05,-8.763866208028048e-05,0.0,0.0,0.0,-0.0002157316484954,60.0,-0.4314140975475311,-0.0,-1.0000704431245564e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,1.623809453121794e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.7099514479923528e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.2629647017092791e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,1.7099506521844887e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,8.111263923638035e-06,290.98370361328125,294.1499938964844,280.4189453125,279.88653564453125,282.4498596191406,280.8944091796875,290.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.73024400282884e-05,2.164086444766955e-11,1.730241820041556e-05,-3.959183231927455e-05,0.0,0.0,0.0,-9.745961870066822e-05,60.0,-0.2258518636226654,-0.0,-2.04101006928692e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,1.623809453121794e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.7099514479923528e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.2629647017092791e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,1.7099506521844887e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,8.111263923638035e-06,290.98370361328125,294.1499938964844,280.4189453125,279.88653564453125,282.4498596191406,280.8944091796875,290.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.73024400282884e-05,2.164086444766955e-11,1.730241820041556e-05,-3.959183231927455e-05,0.0,0.0,0.0,-9.745961870066822e-05,60.0,-0.2258518636226654,-0.0,-2.04101006928692e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,5.56566703835415e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,5.860921987732581e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,4.328858267399482e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,5.860919145561638e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,2.780165914373356e-06,290.98370361328125,294.1499938964844,280.4028015136719,279.8706970214844,282.4498596191406,280.8944396972656,290.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.930573934165295e-06,7.417585642932599e-12,5.930566658207681e-06,-1.3570409464591648e-05,0.0,0.0,0.0,-3.3405187423340976e-05,60.0,-0.10352673381567,-0.0,-2.3977805418268217e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,5.56566703835415e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,5.860921987732581e-07,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,4.328858267399482e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,5.860919145561638e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,2.780165914373356e-06,290.98370361328125,294.1499938964844,280.4028015136719,279.8706970214844,282.4498596191406,280.8944396972656,290.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.930573934165295e-06,7.417585642932599e-12,5.930566658207681e-06,-1.3570409464591648e-05,0.0,0.0,0.0,-3.3405187423340976e-05,60.0,-0.10352673381567,-0.0,-2.3977805418268217e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.562222505275713e-07,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.698146772672772e-07,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.992842442177789e-07,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6981453515873e-07,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2798831221516591e-06,290.98370361328125,294.1499938964844,280.3944702148437,279.862548828125,282.4498596191406,280.8944396972656,290.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.730254664129461e-06,3.414793187800358e-12,2.730251253524329e-06,-6.247370947676245e-06,0.0,0.0,0.0,-1.537871139589697e-05,60.0,-0.0626349002122879,-0.0,-5.081695697919941e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,1.3955792610431672e-07,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.4696138350700497e-07,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.0854521548253616e-07,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,1.469613266635861e-07,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,6.971207540118485e-07,290.98370361328125,294.1499938964844,280.385986328125,279.8542175292969,282.4498596191406,280.8944396972656,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4874373164275312e-06,1.8603094325414515e-12,1.4874354974381276e-06,-3.4033369047392625e-06,0.0,0.0,0.0,-8.378250640816987e-06,60.0,-0.0419452972710132,-0.0,-1.5075928786606465e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,1.8131304457824623e-08,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.9093159053795723e-08,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.4102146117522809e-08,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,1.909315017201153e-08,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.056962113618285e-08,290.98370361328125,294.1499938964844,280.3684387207031,279.8370056152344,282.4498596191406,280.8944396972656,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.93230363265684e-07,2.416489046624254e-13,1.9323012168115386e-07,-4.421328583248396e-07,0.0,0.0,0.0,-1.0883959475904703e-06,60.0,-0.0150946583598852,-0.0,-2.5446796735474186e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,1.8131304457824623e-08,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.9093159053795723e-08,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.4102146117522809e-08,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,1.909315017201153e-08,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.056962113618285e-08,290.98370361328125,294.1499938964844,280.3684387207031,279.8370056152344,282.4498596191406,280.8944396972656,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.93230363265684e-07,2.416489046624254e-13,1.9323012168115386e-07,-4.421328583248396e-07,0.0,0.0,0.0,-1.0883959475904703e-06,60.0,-0.0150946583598852,-0.0,-2.5446796735474186e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,4.4261382753374434e-11,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,4.6609421183729793e-11,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,3.442557003352498e-11,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,4.6609400367048075e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,2.2109476749410104e-10,290.98370361328125,294.1499938964844,280.3500061035156,279.8189392089844,282.4498596191406,280.8944396972656,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.782360618627024e-10,6.046267290684597e-16,4.782355067511901e-10,-1.0894704027819555e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,-0.0046914704144001,-0.0,-1.5164390361617815e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,4.4261382753374434e-11,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,4.6609421183729793e-11,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,3.442557003352498e-11,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,4.6609400367048075e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,2.2109476749410104e-10,290.98370361328125,294.1499938964844,280.3500061035156,279.8189392089844,282.4498596191406,280.8944396972656,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.782360618627024e-10,6.046267290684597e-16,4.782355067511901e-10,-1.0894704027819555e-09,0.0,0.0,0.0,-2.6921043172478676e-09,60.0,-0.0046914704144001,-0.0,-1.5164390361617815e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.0467692211229016e-12,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.155349032931242e-12,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.5919338330200317e-12,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.1553479487290694e-12,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.0224036027517423e-11,290.98370361328125,294.1499938964844,280.3307189941406,279.800048828125,282.4498596191406,280.8944396972656,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2761613774346927e-11,3.651700979806403e-17,2.276157734515393e-11,-5.1373658799258586e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0015520493034273,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.0467692211229016e-12,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.155349032931242e-12,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.5919338330200317e-12,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.1553479487290694e-12,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.0224036027517423e-11,290.98370361328125,294.1499938964844,280.3307189941406,279.800048828125,282.4498596191406,280.8944396972656,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2761613774346927e-11,3.651700979806403e-17,2.276157734515393e-11,-5.1373658799258586e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0015520493034273,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,5.116923052807254e-13,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,5.388372582328105e-13,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,3.979834582550079e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,5.388369871822677e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,2.5560090068793558e-12,290.98370361328125,294.1499938964844,280.3123474121094,279.78204345703125,282.4498596191406,280.8944396972656,290.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.851507445624345e-12,1.1528669314418988e-17,1.851495953081317e-12,-6.588954208630593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000550945289433,-0.0,-2.026602795389732e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.31072998046875,279.78045654296875,282.4498596191406,280.8944396972656,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291843219930712e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004640147672034,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.30047607421875,279.7704162597656,282.4498596191406,280.8944396972656,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632110961896068e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,-0.0002686228253878,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.29010009765625,279.76025390625,282.4498596191406,280.8944396972656,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632110961896068e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,-0.0001363851624773,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.2689514160156,279.7395324707031,282.4498596191406,280.8944396972656,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.2505235955499e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,4.226579767419025e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
