time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8838806152344,279.3621520996094,282.4498596191406,280.8944396972656,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250527731452964e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,4.290970537113026e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8739318847656,279.3523864746094,282.4498596191406,280.8944396972656,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291848183014389e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0155624446924776e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8739318847656,279.3523864746094,282.4498596191406,280.8944396972656,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291848183014389e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0155624446924776e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8655700683594,279.3442077636719,282.4498596191406,280.8944396972656,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250527731452964e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,3.757367085199803e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8655700683594,279.3442077636719,282.4498596191406,280.8944396972656,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250527731452964e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,3.757367085199803e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.85888671875,279.3376770019531,282.4498596191406,280.8944396972656,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.515241405693814e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.85888671875,279.3376770019531,282.4498596191406,280.8944396972656,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.515241405693814e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8562316894531,279.3350524902344,282.4498596191406,280.8944396972656,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.401753565412946e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8540344238281,279.3328857421875,282.4498596191406,280.8944396972656,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673436376541168e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.291893153800629e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8510131835937,279.3299560546875,282.4498596191406,280.8944396972656,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291849010195e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.078548252233304e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8510131835937,279.3299560546875,282.4498596191406,280.8944396972656,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291849010195e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.078548252233304e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8500061035156,279.3289489746094,282.4498596191406,280.8944396972656,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.8788845156668685e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8500061035156,279.3289489746094,282.4498596191406,280.8944396972656,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.8788845156668685e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.85107421875,279.3291015625,282.4498596191406,280.8944396972656,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.691852023417596e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.85107421875,279.3291015625,282.4498596191406,280.8944396972656,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.691852023417596e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.85418701171875,279.3295593261719,282.4498596191406,280.8944396972656,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.516660606488585e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.85418701171875,279.3295593261719,282.4498596191406,280.8944396972656,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,2.516660606488585e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8564758300781,279.3299255371094,282.4498596191406,280.8944396972656,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.12955035547202e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8592529296875,279.3303527832031,282.4498596191406,280.8944396972656,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,4.606827133102343e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8661804199219,279.3314514160156,282.4498596191406,280.8944396972656,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.0156411917705556e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8661804199219,279.3314514160156,282.4498596191406,280.8944396972656,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.0156411917705556e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8748474121094,279.3329162597656,282.4498596191406,280.8944396972656,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.3174936611903831e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.8748474121094,279.3329162597656,282.4498596191406,280.8944396972656,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.3174936611903831e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8851318359375,279.3347473144531,282.4498596191406,280.8944396972656,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4620120964536907e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.8851318359375,279.3347473144531,282.4498596191406,280.8944396972656,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4620120964536907e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.89697265625,279.3369140625,282.4498596191406,280.8944396972656,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.510496895207325e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.89697265625,279.3369140625,282.4498596191406,280.8944396972656,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.510496895207325e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9034118652344,279.338134765625,282.4498596191406,280.8944396972656,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.5061930753290652e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.91021728515625,279.3394470214844,282.4498596191406,280.8944396972656,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115097799131e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.4934297723812053e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9248046875,279.34234619140625,282.4498596191406,280.8944396972656,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.4555632333212998e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9248046875,279.34234619140625,282.4498596191406,280.8944396972656,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.4555632333212998e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9405822753906,279.3456420898437,282.4498596191406,280.8944396972656,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.3976192349218763e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9405822753906,279.3456420898437,282.4498596191406,280.8944396972656,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,6.92684191255788e-13,7.632115924979743e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.3976192349218763e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.9574890136719,279.3493347167969,282.4498596191406,280.8944396972656,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3297173609316816e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.9574890136719,279.3493347167969,282.4498596191406,280.8944396972656,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3297173609316816e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.97540283203125,279.3534240722656,282.4498596191406,280.8944396972656,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.257828171219444e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,279.97540283203125,279.3534240722656,282.4498596191406,280.8944396972656,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673435549360557e-18,2.018469376016685e-12,-1.5445243825226718e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.257828171219444e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.9847106933594,279.3556213378906,282.4498596191406,280.8944396972656,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.63211757934097e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.2215647984703535e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,279.99420166015625,279.3579406738281,282.4498596191406,280.8944396972656,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.63211757934097e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.1857477147714237e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.0138244628906,279.36285400390625,282.4498596191406,280.8944396972656,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.63211757934097e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.1151542821608018e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.0138244628906,279.36285400390625,282.4498596191406,280.8944396972656,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.63211757934097e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.1151542821608018e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
