time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.0341186523437,279.36822509765625,282.4498596191406,280.8944396972656,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632118406521581e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.0471270798007026e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.0341186523437,279.36822509765625,282.4498596191406,280.8944396972656,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632118406521581e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.0471270798007026e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.05499267578125,279.3740539550781,282.4498596191406,280.8944396972656,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632118406521581e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,9.822606443776747e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.05499267578125,279.3740539550781,282.4498596191406,280.8944396972656,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632118406521581e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,9.822606443776747e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.07635498046875,279.3803405761719,282.4498596191406,280.8944396972656,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.207939001498744e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.07635498046875,279.3803405761719,282.4498596191406,280.8944396972656,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.207939001498744e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.0871887207031,279.3836669921875,282.4498596191406,280.8944396972656,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.91808213054901e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.0981140136719,279.3870849609375,282.4498596191406,280.8944396972656,290.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.637083737994544e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1201171875,279.39434814453125,282.4498596191406,280.8944396972656,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.090958544926252e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1201171875,279.39434814453125,282.4498596191406,280.8944396972656,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673438030902393e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.090958544926252e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1423034667969,279.402099609375,282.4498596191406,280.8944396972656,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673437203721779e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.579035809612833e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1423034667969,279.402099609375,282.4498596191406,280.8944396972656,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673437203721779e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.579035809612833e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1645202636719,279.4103698730469,282.4498596191406,280.8944396972656,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673436376541168e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.099265985743841e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.1645202636719,279.4103698730469,282.4498596191406,280.8944396972656,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673436376541168e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.099265985743841e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.18670654296875,279.419189453125,282.4498596191406,280.8944396972656,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.6498960222816095e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.18670654296875,279.419189453125,282.4498596191406,280.8944396972656,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.6498960222816095e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.19775390625,279.4237976074219,282.4498596191406,280.8944396972656,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.43969360680785e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.2087707519531,279.4285583496094,282.4498596191406,280.8944396972656,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.236778062884696e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.23052978515625,279.4385070800781,282.4498596191406,280.8944396972656,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673436376541168e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.842833616043208e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.23052978515625,279.4385070800781,282.4498596191406,280.8944396972656,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673436376541168e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.842833616043208e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.251953125,279.4490661621094,282.4498596191406,280.8944396972656,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,5.474689260154264e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.251953125,279.4490661621094,282.4498596191406,280.8944396972656,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632116752160356e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,5.474689260154264e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.2729187011719,279.4602355957031,282.4498596191406,280.8944396972656,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.2505302129948e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,5.130659701535478e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.2729187011719,279.4602355957031,282.4498596191406,280.8944396972656,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.2505302129948e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,5.130659701535478e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.2933044433594,279.4720458984375,282.4498596191406,280.8944396972656,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291849837375612e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.809014171769377e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.2933044433594,279.4720458984375,282.4498596191406,280.8944396972656,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291849837375612e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.809014171769377e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.3032531738281,279.4781799316406,282.4498596191406,280.8944396972656,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632118406521581e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,4.658700618165312e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3130187988281,279.4844970703125,282.4498596191406,280.8944396972656,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250531867356025e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,4.51348751084879e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3319396972656,279.4976501464844,282.4498596191406,280.8944396972656,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250531040175413e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,4.231373168295249e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3319396972656,279.4976501464844,282.4498596191406,280.8944396972656,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250531040175413e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,4.231373168295249e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3500061035156,279.511474609375,282.4498596191406,280.8944396972656,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250531040175413e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,3.965335508837597e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3500061035156,279.511474609375,282.4498596191406,280.8944396972656,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250531040175413e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,3.965335508837597e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.36749267578125,279.52667236328125,282.4498596191406,280.8944396972656,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291850664556225e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.717150548254722e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.36749267578125,279.52667236328125,282.4498596191406,280.8944396972656,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9628218321521285e-12,1.0291850664556225e-17,1.962811640651707e-12,-3.226001063505457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.717150548254722e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.38482666015625,279.5437316894531,282.4498596191406,280.8944396972656,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673437203721779e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4756603781715967e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.38482666015625,279.5437316894531,282.4498596191406,280.8944396972656,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673437203721779e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4756603781715967e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.3934631347656,279.552978515625,282.4498596191406,280.8944396972656,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,3.403847516347813e-12,5.5907979549601574e-18,-3.4038531541991098e-12,3.766483652745123e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3613480354688363e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,280.4020690917969,279.5626220703125,282.4498596191406,280.8944396972656,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673437203721779e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2503376132808626e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,280.4192199707031,279.5832214355469,282.4498596191406,280.8944396972656,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.63211757934097e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,3.0346930088853696e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
